time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970144982197e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.3941401243209839,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970144982197e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.3941401243209839,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191651347781994e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.3724706768989563,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191651347781994e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.3724706768989563,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.3521720468997955,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.3521720468997955,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.3403203785419464,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274289769363009e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,0.3310972452163696,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.3135429322719574,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.3135429322719574,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191650520601382e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.2968261837959289,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191650520601382e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.2968261837959289,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.281117707490921,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.281117707490921,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.508306488543168e-12,-5.150331309810876e-18,4.508311692713596e-12,-4.8988087891777e-12,0.0,0.0,0.0,25.0,60.0,0.2663373649120331,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.508306488543168e-12,-5.150331309810876e-18,4.508311692713596e-12,-4.8988087891777e-12,0.0,0.0,0.0,25.0,60.0,0.2663373649120331,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274290596543618e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,0.2591853439807892,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,5.116867758496457e-13,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,5.388310240703187e-13,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,3.979790672362094e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,5.388308614399928e-13,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,3.680840788417017e-12,-1.0655877135709177e-17,-3.680829946395292e-12,1.3862269622119672e-12,0.0,0.0,0.0,25.0,60.0,0.2522605359554291,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232966009079132e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.2391242980957031,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232966009079132e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.2391242980957031,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232966009079132e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.2267653942108154,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232966009079132e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.2267653942108154,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191645557517706e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.2151068598031997,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191645557517706e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.2151068598031997,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232965181898518e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.2041011154651641,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232965181898518e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.2041011154651641,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274285633459944e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,0.1977433264255523,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232966836259745e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.1925023198127746,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191646384698319e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.1828721165657043,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191646384698319e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.1828721165657043,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232967663440356e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.1737106740474701,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232967663440356e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.1737106740474701,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191647211878933e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.1649562716484069,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191647211878933e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.1649562716484069,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232967663440356e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.1566518098115921,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232967663440356e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.1566518098115921,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,5.116867758496457e-13,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,5.388310240703187e-13,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,3.979790672362094e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,5.388308614399928e-13,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,3.680840788417017e-12,-1.0655873826986725e-17,-3.680829946395292e-12,1.3862269622119672e-12,0.0,0.0,0.0,25.0,60.0,0.1524916589260101,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232967663440356e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.1484494507312774,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191648039059544e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.1411034017801284,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191648039059544e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.1411034017801284,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688537597656,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232967663440356e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.1341063529253006,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
