time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890260,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,292.27398681640625,291.8981628417969,295.12957763671875,294.1688537597656,285.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0129237165674567,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,292.27398681640625,291.8981628417969,295.12957763671875,294.1688537597656,285.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0129237165674567,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,292.1927185058594,291.85430908203125,295.12957763671875,294.1688537597656,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.012097829952836,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,292.1927185058594,291.85430908203125,295.12957763671875,294.1688537597656,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.012097829952836,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,292.15234375,291.8324584960937,295.12957763671875,294.1688537597656,285.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0117061445489525,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,292.1122741699219,291.81072998046875,295.12957763671875,294.1688537597656,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.011327302083373,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,292.0332946777344,291.767822265625,295.12957763671875,294.1688537597656,285.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0106044923886656,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,292.0332946777344,291.767822265625,295.12957763671875,294.1688537597656,285.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0106044923886656,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.9564514160156,291.7259521484375,295.12957763671875,294.1688537597656,285.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0099281333386898,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.9564514160156,291.7259521484375,295.12957763671875,294.1688537597656,285.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0099281333386898,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.88238525390625,291.6854858398437,295.12957763671875,294.1688537597656,285.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0092936102300882,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.88238525390625,291.6854858398437,295.12957763671875,294.1688537597656,285.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0092936102300882,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.8117980957031,291.6468505859375,295.12957763671875,294.1688537597656,285.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0086985845118761,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.8117980957031,291.6468505859375,295.12957763671875,294.1688537597656,285.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0086985845118761,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.7779846191406,291.6282958984375,295.12957763671875,294.1688537597656,285.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0084153665229678,-0.0,-2.802596928649634e-45,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.74530029296875,291.6103820800781,295.12957763671875,294.1688537597656,285.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0081417625769972,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.6835632324219,291.5765075683594,295.12957763671875,294.1688537597656,285.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0076258345507085,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.6835632324219,291.5765075683594,295.12957763671875,294.1688537597656,285.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0076258345507085,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.62725830078125,291.5456237792969,295.12957763671875,294.1688537597656,285.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614541794896723e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.007168271113187,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.62725830078125,291.5456237792969,295.12957763671875,294.1688537597656,285.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614541794896723e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.007168271113187,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.5770263671875,291.5180969238281,295.12957763671875,294.1688537597656,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232954428550557e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.006740778684616,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.5770263671875,291.5180969238281,295.12957763671875,294.1688537597656,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232954428550557e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.006740778684616,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,291.53350830078125,291.4944152832031,295.12957763671875,294.1688537597656,285.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.852800465135252e-12,-7.810048265004189e-18,1.8528082713908933e-12,-5.618278737205828e-13,0.0,0.0,0.0,25.0,60.0,0.0064000394195318,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,291.53350830078125,291.4944152832031,295.12957763671875,294.1688537597656,285.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.852800465135252e-12,-7.810048265004189e-18,1.8528082713908933e-12,-5.618278737205828e-13,0.0,0.0,0.0,25.0,60.0,0.0064000394195318,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.5144958496094,291.4841003417969,295.12957763671875,294.1688537597656,285.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,8.583629141668826e-13,-9.851367889385e-18,-8.58353047927113e-13,2.0936761439133145e-12,0.0,0.0,0.0,25.0,60.0,0.006196491420269,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.4974060058594,291.4748840332031,295.12957763671875,294.1688537597656,285.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.23295608291178e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0059997416101396,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.4693603515625,291.4599609375,295.12957763671875,294.1688537597656,285.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614542622077336e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0056496830657124,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.4693603515625,291.4599609375,295.12957763671875,294.1688537597656,285.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614542622077336e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0056496830657124,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.45001220703125,291.45001220703125,295.12957763671875,294.1688537597656,285.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614542622077336e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0052962875925004,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.45001220703125,291.45001220703125,295.12957763671875,294.1688537597656,285.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614542622077336e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0052962875925004,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.4359130859375,291.4359130859375,295.12957763671875,294.1688537597656,285.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0050150123424828,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.4359130859375,291.4359130859375,295.12957763671875,294.1688537597656,285.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232955255731169e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0050150123424828,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.4231872558594,291.4231872558594,295.12957763671875,294.1688537597656,285.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232954428550557e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0047485302202403,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.4231872558594,291.4231872558594,295.12957763671875,294.1688537597656,285.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232954428550557e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0047485302202403,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.4173278808594,291.4173278808594,295.12957763671875,294.1688537597656,285.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274274052931369e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,0.0046050380915403,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.4117736816406,291.4117736816406,295.12957763671875,294.1688537597656,285.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232953601369944e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.004486683756113,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.40167236328125,291.40167236328125,295.1295471191406,294.1688537597656,285.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614540967716111e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0042351884767413,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.40167236328125,291.40167236328125,295.1295471191406,294.1688537597656,285.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614540967716111e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0042351884767413,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.39276123046875,291.39276123046875,295.12957763671875,294.1688537597656,285.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274273225750754e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,0.0039725988171994,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.39276123046875,291.39276123046875,295.12957763671875,294.1688537597656,285.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274273225750754e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,0.0039725988171994,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.38507080078125,291.38507080078125,295.1295471191406,294.1688537597656,285.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232954428550557e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0037574931047856,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
