time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892720,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.38507080078125,291.38507080078125,295.1295471191406,294.1688537597656,285.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232954428550557e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0037574931047856,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3785400390625,291.3785400390625,295.1295471191406,294.1688537597656,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573221343335301e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0035505034029483,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3785400390625,291.3785400390625,295.1295471191406,294.1688537597656,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573221343335301e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0035505034029483,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.37567138671875,291.37567138671875,295.1295471191406,294.1688537597656,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274272398570142e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,0.0034394117537885,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.37310791015625,291.37310791015625,295.1295471191406,294.1688537597656,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232951947008716e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0033741760998964,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,-1.989895336181047e-13,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3687438964844,291.3687438964844,295.1295471191406,294.1688537597656,285.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191632322627907e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.003179699415341,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,-1.989895336181047e-13,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3687438964844,291.3687438964844,295.1295471191406,294.1688537597656,285.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191632322627907e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.003179699415341,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.36541748046875,291.36541748046875,295.1295471191406,294.1688537597656,285.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232951947008716e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0029734398704022,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.36541748046875,291.36541748046875,295.1295471191406,294.1688537597656,285.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232951947008716e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0029734398704022,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3630676269531,291.3630676269531,295.1295471191406,294.1688537597656,285.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573220102564379e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0028127408586442,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3630676269531,291.3630676269531,295.1295471191406,294.1688537597656,285.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573220102564379e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0028127408586442,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,-1.989895336181047e-13,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3616638183594,291.3616638183594,295.1295471191406,294.1688537597656,285.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191631495447293e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.0026338926982134,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,-1.989895336181047e-13,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3616638183594,291.3616638183594,295.1295471191406,294.1688537597656,285.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191631495447293e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.0026338926982134,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3612976074219,291.3612976074219,295.1295471191406,294.1688537597656,285.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232951119828105e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0025525880046188,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.36114501953125,291.36114501953125,295.1295471191406,294.1688537597656,285.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614537658993659e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0024742824025452,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.36151123046875,291.36151123046875,295.1295471191406,294.1688537597656,285.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232951119828105e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.002323622116819,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.36151123046875,291.36151123046875,295.1295471191406,294.1688537597656,285.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232951119828105e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.002323622116819,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3627014160156,291.3627014160156,295.1295471191406,294.1688537597656,285.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232950292647492e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0022107413969933,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3627014160156,291.3627014160156,295.1295471191406,294.1688537597656,285.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232950292647492e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0022107413969933,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,-1.989895336181047e-13,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3646545410156,291.3646545410156,295.1295471191406,294.1688537597656,285.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191630668266679e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.0020997216925024,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,-1.989895336181047e-13,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3646545410156,291.3646545410156,295.1295471191406,294.1688537597656,285.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.191630668266679e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.0020997216925024,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3673400878906,291.3673400878906,295.1295471191406,294.1688537597656,285.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.5732176210225424e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0019660156685858,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3673400878906,291.3673400878906,295.1295471191406,294.1688537597656,285.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.5732176210225424e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0019660156685858,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3689270019531,291.3689270019531,295.1295471191406,294.1688537597656,285.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614536004632435e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0019053912255913,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3706970214844,291.3706970214844,295.1295471191406,294.1688537597656,285.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573217207432236e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0018760899547487,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3747253417969,291.3747253417969,295.1295471191406,294.1688537597656,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573217207432236e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0017543426947668,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3747253417969,291.3747253417969,295.1295471191406,294.1688537597656,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573217207432236e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0017543426947668,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3793640136719,291.3793640136719,295.1295471191406,294.1688537597656,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573215139480706e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0016450001858174,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3793640136719,291.3793640136719,295.1295471191406,294.1688537597656,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573215139480706e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0016450001858174,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.38458251953125,291.38458251953125,295.1295471191406,294.1688537597656,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614532695909985e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0015452542575076,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.38458251953125,291.38458251953125,295.1295471191406,294.1688537597656,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614532695909985e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0015452542575076,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,5.116867758496457e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,5.388310240703187e-13,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,3.979790672362094e-13,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,5.388308614399928e-13,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,2.555976047133313e-12,285.4043273925781,294.1499938964844,291.3902893066406,291.3902893066406,295.1295471191406,294.1688537597656,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,3.680840788417017e-12,-1.0655852320290797e-17,-3.680829946395292e-12,1.3862269622119672e-12,0.0,0.0,0.0,25.0,60.0,0.0014536337694153,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,5.116867758496457e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,5.388310240703187e-13,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,3.979790672362094e-13,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,5.388308614399928e-13,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,2.555976047133313e-12,285.4043273925781,294.1499938964844,291.3902893066406,291.3902893066406,295.1295471191406,294.1688537597656,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,3.680840788417017e-12,-1.0655852320290797e-17,-3.680829946395292e-12,1.3862269622119672e-12,0.0,0.0,0.0,25.0,60.0,0.0014536337694153,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3933410644531,291.3933410644531,295.1295471191406,294.1688537597656,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232945329563817e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0014158753911033,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.3965148925781,291.3965148925781,295.1295471191406,294.1688537597656,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232945329563817e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.0013740232679992,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.4031677246094,291.4031677246094,295.1295471191406,294.1688537597656,285.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573212244348562e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0013200839748606,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.4031677246094,291.4031677246094,295.1295471191406,294.1688537597656,285.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414860786074682e-12,-6.573212244348562e-18,1.7414925838205029e-12,-3.924781073055828e-12,0.0,0.0,0.0,25.0,60.0,0.0013200839748606,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.41021728515625,291.41021728515625,295.1295471191406,294.1688537597656,285.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.163812511951084e-12,-2.4905723752014776e-18,7.163815114036298e-12,-9.23578921674384e-12,0.0,0.0,0.0,25.0,60.0,0.0012387182796373,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.41021728515625,291.41021728515625,295.1295471191406,294.1688537597656,285.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.163812511951084e-12,-2.4905723752014776e-18,7.163815114036298e-12,-9.23578921674384e-12,0.0,0.0,0.0,25.0,60.0,0.0012387182796373,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.4176330566406,291.4176330566406,295.12957763671875,294.1688537597656,285.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614529387187535e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0011681847972795,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.4176330566406,291.4176330566406,295.12957763671875,294.1688537597656,285.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614529387187535e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.0011681847972795,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
