time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900040,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.7723693847656,291.48260498046875,295.12957763671875,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232932921854629e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,1.8648101104190573e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.7311096191406,291.4486694335937,295.12957763671875,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614519461020184e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.3948958439868877e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,5.116867758496457e-13,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,5.388310240703187e-13,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,3.979790672362094e-13,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,5.388308614399928e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,2.555976047133313e-12,285.4043273925781,294.1499938964844,291.6878967285156,291.4132080078125,295.12957763671875,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,3.680840788417017e-12,-1.0655839085400996e-17,-3.680829946395292e-12,1.3862269622119672e-12,0.0,0.0,0.0,25.0,60.0,1.3678411960427184e-05,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.59619140625,291.3382263183594,295.12957763671875,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614520288200797e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,5.838643846800551e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.59619140625,291.3382263183594,295.12957763671875,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614520288200797e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,5.838643846800551e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.4985656738281,291.25860595703125,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274253373416053e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,3.080180977121927e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.4985656738281,291.25860595703125,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274253373416053e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,3.080180977121927e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3963928222656,291.17547607421875,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614520288200797e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,2.769411184999626e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.3963928222656,291.17547607421875,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614520288200797e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,2.769411184999626e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.2909851074219,291.08984375,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.23293374903524e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,1.5609057300025597e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.2909851074219,291.08984375,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.23293374903524e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,1.5609057300025597e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.2374572753906,291.0464172363281,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232932921854629e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,1.2427080037014092e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,291.1836242675781,291.00274658203125,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.127425254623544e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,9.98592258838471e-06,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.07568359375,290.915283203125,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232932921854629e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,1.7473621483077295e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,291.07568359375,290.915283203125,295.12957763671875,294.1688232421875,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232932921854629e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,1.7473621483077295e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.9684753417969,290.8285217285156,295.1295471191406,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232932921854629e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,2.376810334681068e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.9684753417969,290.8285217285156,295.1295471191406,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232932921854629e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,2.376810334681068e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.86334228515625,290.7434997558594,295.1295471191406,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232932921854629e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,2.65735561697511e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.86334228515625,290.7434997558594,295.1295471191406,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232932921854629e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,2.65735561697511e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.7615661621094,290.6613464355469,295.1295471191406,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614520288200797e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,2.4292823582072746e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.7615661621094,290.6613464355469,295.1295471191406,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614520288200797e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,2.4292823582072746e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.7123718261719,290.62164306640625,295.1295471191406,294.1688537597656,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614519461020184e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,2.20787878788542e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.6645202636719,290.5830993652344,295.1295471191406,294.1688537597656,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274250891874217e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,2.008187584578991e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.573486328125,290.5098571777344,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274250891874217e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,2.3218675778480247e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.573486328125,290.5098571777344,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274250891874217e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,2.3218675778480247e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.4898376464844,290.4427490234375,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232930440312793e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,2.0592318833223544e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.4898376464844,290.4427490234375,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232930440312793e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,2.0592318833223544e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.4148864746094,290.3828430175781,295.1295471191406,294.1688537597656,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232931267493405e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,1.833219357649796e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.4148864746094,290.3828430175781,295.1295471191406,294.1688537597656,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232931267493405e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,1.833219357649796e-05,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.34991455078125,290.3312683105469,295.1295471191406,294.1688537597656,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.61451780665896e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.6688032701495104e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.34991455078125,290.3312683105469,295.1295471191406,294.1688537597656,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.61451780665896e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.6688032701495104e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.3216247558594,290.3089294433594,295.1295471191406,294.1688537597656,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614516979478347e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.5571622498100623e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.2963256835937,290.2890930175781,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614516152297734e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.4430162082135212e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.25537109375,290.25537109375,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274249237512989e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,6.074851171433693e-06,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.25537109375,290.25537109375,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274249237512989e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,6.074851171433693e-06,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.2284240722656,290.2284240722656,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232928785951566e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,3.343267508171266e-06,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.2284240722656,290.2284240722656,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232928785951566e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,3.343267508171266e-06,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.216796875,290.216796875,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274248410332378e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,8.440408237220254e-06,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.216796875,290.216796875,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.625183486732908e-12,-1.1274248410332378e-17,-3.6251722110303138e-12,3.0677036431947524e-12,0.0,0.0,0.0,25.0,60.0,8.440408237220254e-06,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.2218017578125,290.2218017578125,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614516152297734e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.163037904916564e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
