time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.2218017578125,290.2218017578125,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614516152297734e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.163037904916564e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.2309875488281,290.2309875488281,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614514497936509e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.1355186870787293e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.24481201171875,290.24481201171875,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614514497936509e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,1.0797972208820283e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.2870788574219,290.2870788574219,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614514497936509e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,2.1072088202345185e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,290.2870788574219,290.2870788574219,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614514497936509e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,2.1072088202345185e-05,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.3500061035156,290.3500061035156,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232927958770952e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,8.341375178133603e-06,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,290.3500061035156,290.3500061035156,295.1295471191406,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232927958770952e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,8.341375178133603e-06,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,2.2948896116758988e-08,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,2.416630273671673e-08,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,1.7849162148309006e-08,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,2.4166295631289362e-08,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,1.1463424698376913e-07,285.4042358398437,294.1499938964844,290.4269714355469,290.416015625,295.12957763671875,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4452572233713e-07,3.0586386830407097e-13,2.445254381200357e-07,-5.595344418907189e-07,0.0,0.0,0.0,24.999998092651367,60.0,6.039803702151403e-05,-0.0,-4.0766924951367466e-15,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,2.2948896116758988e-08,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,2.416630273671673e-08,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,1.7849162148309006e-08,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,2.4166295631289362e-08,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,1.1463424698376913e-07,285.4042358398437,294.1499938964844,290.4269714355469,290.416015625,295.12957763671875,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4452572233713e-07,3.0586386830407097e-13,2.445254381200357e-07,-5.595344418907189e-07,0.0,0.0,0.0,24.999998092651367,60.0,6.039803702151403e-05,-0.0,-4.0766924951367466e-15,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,1.564733054237877e-07,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,1.647739935606296e-07,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,1.217016034615881e-07,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,1.6477395092806549e-07,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,7.816149150130514e-07,285.4042358398437,294.1499938964844,290.51025390625,290.48712158203125,295.12957763671875,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6675300003043958e-06,2.08558929674918e-12,1.6675279539413168e-06,-3.815536729234736e-06,0.0,0.0,0.0,24.99999046325684,60.0,0.0035764840431511,-0.0,-1.8952428602198042e-13,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,1.564733054237877e-07,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,1.647739935606296e-07,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,1.217016034615881e-07,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,1.6477395092806549e-07,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,7.816149150130514e-07,285.4042358398437,294.1499938964844,290.51025390625,290.48712158203125,295.12957763671875,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6675300003043958e-06,2.08558929674918e-12,1.6675279539413168e-06,-3.815536729234736e-06,0.0,0.0,0.0,24.99999046325684,60.0,0.0035764840431511,-0.0,-1.8952428602198042e-13,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,3.934873689104279e-07,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,4.14361352341075e-07,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,3.060461040149676e-07,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,4.143612102325278e-07,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,1.9655469714052742e-06,285.4042358398437,294.1499938964844,290.5541381835937,290.52447509765625,295.12957763671875,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1948442230932415e-06,5.246158108623833e-12,4.194839220872382e-06,-9.597421012585984e-06,0.0,0.0,0.0,24.999977111816406,60.0,0.0096913622692227,-0.0,-1.1985219674354177e-12,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,6.44165311314282e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,6.783373578400642e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,5.010180643694184e-07,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,6.783371873098076e-07,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,3.2177324555959785e-06,285.4042663574219,294.1499938964844,290.5994567871094,290.5629272460937,295.12957763671875,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.866854619147489e-06,8.587946326299445e-12,6.866845978947822e-06,-1.5710991647210903e-05,0.0,0.0,0.0,24.999961853027344,60.0,0.016141090542078,-0.0,-3.212025697502119e-12,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,2.049525846814504e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,2.158250254069572e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,1.5940775028866485e-06,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,2.158249571948545e-06,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,1.0237784408673178e-05,285.4045104980469,294.1499938964844,290.69415283203125,290.64306640625,295.1291809082031,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1837777239852585e-05,2.731372072961591e-11,2.183774995501153e-05,-4.9970418331213295e-05,0.0,0.0,0.0,24.9998779296875,60.0,0.1609751135110855,-0.0,-3.2515556219747666e-11,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,2.049525846814504e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,2.158250254069572e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,1.5940775028866485e-06,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,2.158249571948545e-06,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,1.0237784408673178e-05,285.4045104980469,294.1499938964844,290.69415283203125,290.64306640625,295.1291809082031,294.1688232421875,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1837777239852585e-05,2.731372072961591e-11,2.183774995501153e-05,-4.9970418331213295e-05,0.0,0.0,0.0,24.9998779296875,60.0,0.1609751135110855,-0.0,-3.2515556219747666e-11,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,4.79335903946776e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,5.047640115662944e-06,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,3.728172714545508e-06,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,5.047638751420891e-06,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,2.394377224845812e-05,285.4056396484375,294.1499938964844,290.7939453125,290.72711181640625,295.12744140625,294.1686096191406,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.107368997414597e-05,6.388054668571286e-11,5.107362812850624e-05,-0.0001168694871012,0.0,0.0,0.0,24.999711990356445,60.0,0.2365465462207794,-0.0,-1.7785428685357374e-10,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,4.79335903946776e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,5.047640115662944e-06,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,3.728172714545508e-06,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,5.047638751420891e-06,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,2.394377224845812e-05,285.4056396484375,294.1499938964844,290.7939453125,290.72711181640625,295.12744140625,294.1686096191406,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.107368997414597e-05,6.388054668571286e-11,5.107362812850624e-05,-0.0001168694871012,0.0,0.0,0.0,24.999711990356445,60.0,0.2365465462207794,-0.0,-1.7785428685357374e-10,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,8.737922144064214e-06,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,9.201457032759208e-06,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,6.796169600420399e-06,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,9.2014533947804e-06,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,4.364764026831836e-05,285.4080505371094,294.1499938964844,290.8984375,290.8146667480469,295.1233825683594,294.1675720214844,285.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.31037066038698e-05,1.1644962771839568e-10,9.310359018854796e-05,-0.000213044550037,0.0,0.0,0.0,24.999475479125977,60.0,0.476648211479187,-0.0,-5.910179567969465e-10,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,8.737922144064214e-06,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,9.201457032759208e-06,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,6.796169600420399e-06,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,9.2014533947804e-06,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,4.364764026831836e-05,285.4080505371094,294.1499938964844,290.8984375,290.8146667480469,295.1233825683594,294.1675720214844,285.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.31037066038698e-05,1.1644962771839568e-10,9.310359018854796e-05,-0.000213044550037,0.0,0.0,0.0,24.999475479125977,60.0,0.476648211479187,-0.0,-5.910179567969465e-10,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,1.4421258129004856e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,1.5186285963864066e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,1.1216548045922536e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,1.5186281416390557e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,7.203702261904255e-05,285.412109375,294.1499938964844,291.0072326660156,290.90533447265625,295.1154479980469,294.1642761230469,285.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001536603085696,1.921909575930414e-10,0.0001536601193947,-0.0003516132710501,0.0,0.0,0.0,24.999134063720703,60.0,0.8970674872398376,-0.0,-1.609869570984301e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,1.4421258129004856e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,1.5186285963864066e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,1.1216548045922536e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,1.5186281416390557e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,7.203702261904255e-05,285.412109375,294.1499938964844,291.0072326660156,290.90533447265625,295.1154479980469,294.1642761230469,285.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001536603085696,1.921909575930414e-10,0.0001536601193947,-0.0003516132710501,0.0,0.0,0.0,24.999134063720703,60.0,0.8970674872398376,-0.0,-1.609869570984301e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,1.7637445125728846e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,1.8573087800177746e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,1.3718029549636412e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,1.857308234320953e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,8.810251165414229e-05,285.4143981933594,294.1499938964844,291.0630798339844,290.95172119140625,295.11041259765625,294.16162109375,285.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001879290648503,2.3505272728208126e-10,0.0001879288320196,-0.0004300288564991,0.0,0.0,0.0,24.99894142150879,60.0,1.152904748916626,-0.0,-2.407995802755636e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,2.1642897991114296e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,2.2791024093749e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,1.6833384506753646e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,2.2791016817791387e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001081105292541,285.4171142578125,294.1499938964844,291.119873046875,290.9987487792969,295.1044921875,294.15850830078125,285.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002306121896253,2.8843766264330384e-10,0.000230611898587,-0.0005276955780573,0.0,0.0,0.0,24.99870109558105,60.0,1.4443169832229614,-0.0,-3.625894251513273e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,3.159503103233874e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,3.3271106076426804e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,2.4573942937422544e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,3.327109516249038e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001578234077896,285.4232177734375,294.1499938964844,291.2359619140625,291.0944519042969,295.0871276855469,294.1438293457031,285.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181378124281,4.025239308536044e-10,0.0003181374049745,-0.0007401048205792,0.0,0.0,0.0,24.998205184936523,60.0,2.101871490478516,-0.0,-7.727194883955235e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,3.159503103233874e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,3.3271106076426804e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,2.4573942937422544e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,3.327109516249038e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001578234077896,285.4232177734375,294.1499938964844,291.2359619140625,291.0944519042969,295.0871276855469,294.1438293457031,285.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181378124281,4.025239308536044e-10,0.0003181374049745,-0.0007401048205792,0.0,0.0,0.0,24.998205184936523,60.0,2.101871490478516,-0.0,-7.727194883955235e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,3.926045974367298e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,4.134317350690253e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,3.053594991797581e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,4.134316259296611e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0001961137313628,285.42645263671875,294.1499938964844,291.3551330566406,291.1921081542969,295.0623474121094,294.1219177246094,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004250626952853,5.299696237415219e-10,0.0004250621714163,-0.0009682368836365,0.0,0.0,0.0,24.99760627746582,60.0,2.9386208057403564,-0.0,-1.1931499344086662e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,3.926045974367298e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,4.134317350690253e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,3.053594991797581e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,4.134316259296611e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.0001961137313628,285.42645263671875,294.1499938964844,291.3551330566406,291.1921081542969,295.0623474121094,294.1219177246094,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004250626952853,5.299696237415219e-10,0.0004250621714163,-0.0009682368836365,0.0,0.0,0.0,24.99760627746582,60.0,2.9386208057403564,-0.0,-1.1931499344086662e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,-2.896472324209753e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,-3.05012617900502e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,-2.252814556413796e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,-3.0501252695103176e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,-0.0001446844980819,285.47412109375,294.1499938964844,291.4769287109375,291.2912902832031,294.9987487792969,294.0540466308594,285.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622214711271,8.868596967914754e-10,0.0009622205980122,-0.0013693473301827,0.0,0.0,0.0,24.994773864746094,60.0,3.5767745971679688,-0.0,-6.4941567678999945e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,-2.896472324209753e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,-3.05012617900502e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,-2.252814556413796e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,-3.0501252695103176e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,-0.0001446844980819,285.47412109375,294.1499938964844,291.4769287109375,291.2912902832031,294.9987487792969,294.0540466308594,285.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622214711271,8.868596967914754e-10,0.0009622205980122,-0.0013693473301827,0.0,0.0,0.0,24.994773864746094,60.0,3.5767745971679688,-0.0,-6.4941567678999945e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,9.035581024363636e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.514905832475053e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.027682295301929e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.514902922092006e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004513451422099,286.52471923828125,294.1499938964844,291.6009521484375,291.3916015625,294.048583984375,293.4725341796875,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,0.0005391253507696,5.250273740070588e-12,-0.0005391253507696,-0.0005529284244403,0.0,0.0,0.0,25.002668380737305,60.0,14.256224632263184,-0.0,-6.319670831089752e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,9.035581024363636e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.514905832475053e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.027682295301929e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.514902922092006e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004513451422099,286.52471923828125,294.1499938964844,291.6009521484375,291.3916015625,294.048583984375,293.4725341796875,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,0.0005391253507696,5.250273740070588e-12,-0.0005391253507696,-0.0005529284244403,0.0,0.0,0.0,25.002668380737305,60.0,14.256224632263184,-0.0,-6.319670831089752e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,9.00739905773662e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,9.48522865655832e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,7.00576274539344e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.485225746175274e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.0004499373608268,286.5274353027344,294.1499938964844,291.6636962890625,291.4420471191406,294.0079345703125,293.45135498046875,285.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007501247455365,9.484343310717236e-10,0.000750123814214,-0.0017433238681405,0.0,0.0,0.0,24.99576187133789,60.0,10.931139945983888,-0.0,-6.28030889515685e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.007148037198931e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.484964539296924e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,7.005567022133619e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.48496162891388e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0004499248461797,286.5329895019531,294.1499938964844,291.726806640625,291.4926452636719,293.98907470703125,293.4324645996094,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009398650145158,1.1353611384379292e-09,0.0009398638503625,-0.0020450158044695,0.0,0.0,0.0,24.99472427368164,60.0,8.906342506408691,-0.0,-6.27995717650265e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,9.022616723086684e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.50125395320356e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,7.017598545644432e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.501251042820512e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004506975528784,286.541748046875,294.1499938964844,291.8540954589844,291.5940246582031,293.95465087890625,293.3899841308594,285.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574897751212,1.444210195877815e-09,0.0010574883781373,-0.0027393549680709,0.0,0.0,0.0,24.99399185180664,60.0,8.380231857299805,-0.0,-6.30154204372957e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,9.022616723086684e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.50125395320356e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,7.017598545644432e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.501251042820512e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004506975528784,286.541748046875,294.1499938964844,291.8540954589844,291.5940246582031,293.95465087890625,293.3899841308594,285.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574897751212,1.444210195877815e-09,0.0010574883781373,-0.0027393549680709,0.0,0.0,0.0,24.99399185180664,60.0,8.380231857299805,-0.0,-6.30154204372957e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.054929250851274e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,9.535280696582048e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.042730430839583e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,9.535277786199003e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0004523116513155,286.53692626953125,294.1499938964844,291.9823913574219,291.69537353515625,293.9377746582031,293.3262939453125,285.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646280086599,1.750286360291397e-09,0.0009646262624301,-0.0036368831060826,0.0,0.0,0.0,24.994319915771484,60.0,8.439359664916992,-0.0,-6.346753878005984e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.054929250851274e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,9.535280696582048e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.042730430839583e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,9.535277786199003e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0004523116513155,286.53692626953125,294.1499938964844,291.9823913574219,291.69537353515625,293.9377746582031,293.3262939453125,285.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646280086599,1.750286360291397e-09,0.0009646262624301,-0.0036368831060826,0.0,0.0,0.0,24.994319915771484,60.0,8.439359664916992,-0.0,-6.346753878005984e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.091153333429248e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.573426359565929e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,7.070905121508986e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.573423449182884e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.0004541211237665,286.5321044921875,294.1499938964844,292.1112670898437,291.7962646484375,293.9057312011719,293.2527770996094,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686772245913,2.201749005337205e-09,0.0009686750127002,-0.004819706082344,0.0,0.0,0.0,24.99409484863281,60.0,9.000235557556152,-0.0,-6.39763158005735e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.091153333429248e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.573426359565929e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,7.070905121508986e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.573423449182884e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.0004541211237665,286.5321044921875,294.1499938964844,292.1112670898437,291.7962646484375,293.9057312011719,293.2527770996094,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686772245913,2.201749005337205e-09,0.0009686750127002,-0.004819706082344,0.0,0.0,0.0,24.99409484863281,60.0,9.000235557556152,-0.0,-6.39763158005735e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
