time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904780,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.133489220403136e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.618007607059552e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,7.103832467691973e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.618005424272268e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0004562358662951,286.5271911621094,294.1499938964844,292.2403564453125,291.8963623046875,293.8766174316406,293.1685485839844,285.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731878526508,2.7291633397652504e-09,0.0009731851168908,-0.00620171520859,0.0,0.0,0.0,24.99383354187012,60.0,9.325775146484377,-0.0,-6.45735056536978e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.133489220403136e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.618007607059552e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,7.103832467691973e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.618005424272268e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0004562358662951,286.5271911621094,294.1499938964844,292.2403564453125,291.8963623046875,293.8766174316406,293.1685485839844,285.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731878526508,2.7291633397652504e-09,0.0009731851168908,-0.00620171520859,0.0,0.0,0.0,24.99383354187012,60.0,9.325775146484377,-0.0,-6.45735056536978e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,9.156367741525172e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,9.6421004855074e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,7.121627277228981e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,9.642097575124352e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004573787155095,286.5247497558594,294.1499938964844,292.3048400878906,291.9459533691406,293.8630065917969,293.1248779296875,285.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756257059052,3.014189786654242e-09,0.0009756226791068,-0.0069485693238675,0.0,0.0,0.0,24.99369239807129,60.0,9.46567440032959,-0.0,-6.489739945436669e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.180128836305812e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.667121776146814e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,7.140107481973246e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.667118865763769e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0004585656279232,286.52227783203125,294.1499938964844,292.3692321777344,291.9952087402344,293.8500671386719,293.0820007324219,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781572734937,3.310204332862554e-09,0.0009781538974493,-0.0077242036350071,0.0,0.0,0.0,24.99354553222656,60.0,9.600445747375488,-0.0,-6.523463014218579e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.225962276104838e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,9.71538611338474e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,7.175755308708176e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,9.715383203001692e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0004608551098499,286.51727294921875,294.1499938964844,292.4974670410156,292.09246826171875,293.82647705078125,293.00787353515625,285.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983040430583,3.881198473720815e-09,0.0009830365888774,-0.0092203151434659,0.0,0.0,0.0,24.993263244628903,60.0,9.859211921691896,-0.0,-6.58876047054946e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.225962276104838e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,9.71538611338474e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,7.175755308708176e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,9.715383203001692e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0004608551098499,286.51727294921875,294.1499938964844,292.4974670410156,292.09246826171875,293.82647705078125,293.00787353515625,285.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983040430583,3.881198473720815e-09,0.0009830365888774,-0.0092203151434659,0.0,0.0,0.0,24.993263244628903,60.0,9.859211921691896,-0.0,-6.58876047054946e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.257401688955724e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,9.748493175720796e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,7.200208347057924e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.748490992933512e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,0.0004624255816452,286.51226806640625,294.1499938964844,292.62469482421875,292.187744140625,293.80499267578125,292.9510498046875,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272866060972547e-09,0.0009863866725936,-0.0102465227246284,0.0,0.0,0.0,24.99306869506836,60.0,10.106228828430176,-0.0,-6.633737825723074e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.257401688955724e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,9.748493175720796e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,7.200208347057924e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.748490992933512e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,0.0004624255816452,286.51226806640625,294.1499938964844,292.62469482421875,292.187744140625,293.80499267578125,292.9510498046875,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272866060972547e-09,0.0009863866725936,-0.0102465227246284,0.0,0.0,0.0,24.99306869506836,60.0,10.106228828430176,-0.0,-6.633737825723074e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,9.280256199417636e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,9.772560588316992e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,7.217984239105135e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.772557677933946e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0004635672084987,286.5072631835937,294.1499938964844,292.7504577636719,292.2806701660156,293.7859191894531,292.91375732421875,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888261556625,4.5575756502103104e-09,0.0009888214990496,-0.0109924701973795,0.0,0.0,0.0,24.99292755126953,60.0,10.336752891540527,-0.0,-6.666528662435668e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,9.280256199417636e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,9.772560588316992e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,7.217984239105135e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.772557677933946e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0004635672084987,286.5072631835937,294.1499938964844,292.7504577636719,292.2806701660156,293.7859191894531,292.91375732421875,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888261556625,4.5575756502103104e-09,0.0009888214990496,-0.0109924701973795,0.0,0.0,0.0,24.99292755126953,60.0,10.336752891540527,-0.0,-6.666528662435668e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.29519592318684e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.78829266387038e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,7.229603943414986e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.788290481083096e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0004643135180231,286.502197265625,294.1499938964844,292.8743591308594,292.3708190917969,293.7692565917969,292.9008483886719,285.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904177859425,4.743677006757707e-09,0.0009904130129143,-0.0114800510928034,0.0,0.0,0.0,24.99283599853516,60.0,10.552924156188965,-0.0,-6.688006237709487e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.29519592318684e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.78829266387038e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,7.229603943414986e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.788290481083096e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0004643135180231,286.502197265625,294.1499938964844,292.8743591308594,292.3708190917969,293.7692565917969,292.9008483886719,285.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904177859425,4.743677006757707e-09,0.0009904130129143,-0.0114800510928034,0.0,0.0,0.0,24.99283599853516,60.0,10.552924156188965,-0.0,-6.688006237709487e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.299763769377024e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.793102799449116e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,7.233156793517992e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,9.79309988906607e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.00046454166295,286.49969482421875,294.1499938964844,292.9354858398437,292.41473388671875,293.76177978515625,292.90240478515625,285.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909044019877,4.80056439045029e-09,0.0009908996289595,-0.0116290934383869,0.0,0.0,0.0,24.992807388305664,60.0,10.655647277832031,-0.0,-6.694578047472532e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.302797843702136e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.796296944841744e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,7.235516386572272e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.796294762054458e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.000464693235699,286.4971618652344,294.1499938964844,292.9960021972656,292.45782470703125,293.7548828125,292.90924072265625,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912276873365,4.838345724067494e-09,0.0009912229143083,-0.0117280771955847,0.0,0.0,0.0,24.992788314819336,60.0,10.75474739074707,-0.0,-6.698945043126514e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.30570749915205e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,9.799361578188837e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,7.237779209390283e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.799358667805792e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0004648385802283,286.4920959472656,294.1499938964844,293.114990234375,292.5413513183594,293.7427673339844,292.93634033203125,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.874562087309187e-09,0.0009915325790643,-0.0118229612708091,0.0,0.0,0.0,24.99277114868164,60.0,10.943127632141112,-0.0,-6.703132271468348e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.30570749915205e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,9.799361578188837e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,7.237779209390283e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.799358667805792e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0004648385802283,286.4920959472656,294.1499938964844,293.114990234375,292.5413513183594,293.7427673339844,292.93634033203125,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.874562087309187e-09,0.0009915325790643,-0.0118229612708091,0.0,0.0,0.0,24.99277114868164,60.0,10.943127632141112,-0.0,-6.703132271468348e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.306910942541435e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,9.800628322409466e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,7.238714897539467e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,9.800626139622182e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.0004648987087421,286.4870300292969,294.1499938964844,293.2309265136719,292.6209716796875,293.73291015625,292.979248046875,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889520788253776e-09,0.000991660519503,-0.0118621522560715,0.0,0.0,0.0,24.99276351928711,60.0,11.1195650100708,-0.0,-6.704861732487188e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.306910942541435e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,9.800628322409466e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,7.238714897539467e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,9.800626139622182e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.0004648987087421,286.4870300292969,294.1499938964844,293.2309265136719,292.6209716796875,293.73291015625,292.979248046875,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889520788253776e-09,0.000991660519503,-0.0118621522560715,0.0,0.0,0.0,24.99276351928711,60.0,11.1195650100708,-0.0,-6.704861732487188e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.308819426223636e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,9.802638669498263e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.240199920488521e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.80263648671098e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0004649940528906,286.4819641113281,294.1499938964844,293.34332275390625,292.69635009765625,293.7252502441406,293.0347900390625,285.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268014661298e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,24.992752075195312,60.0,11.286447525024414,-0.0,-6.707607980160901e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.308819426223636e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,9.802638669498263e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.240199920488521e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,9.80263648671098e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0004649940528906,286.4819641113281,294.1499938964844,293.34332275390625,292.69635009765625,293.7252502441406,293.0347900390625,285.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268014661298e-09,0.0009918635478243,-0.0119243673980236,0.0,0.0,0.0,24.992752075195312,60.0,11.286447525024414,-0.0,-6.707607980160901e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,9.312464680988342e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.806477464735508e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,7.243035361170769e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.806475281948224e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004651761846616,286.4768981933594,294.1499938964844,293.4518737792969,292.76708984375,293.7196044921875,293.1003723144531,285.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650823283506e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,24.99272918701172,60.0,11.44516372680664,-0.0,-6.712858890978168e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,9.312464680988342e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.806477464735508e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,7.243035361170769e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.806475281948224e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004651761846616,286.4768981933594,294.1499938964844,293.4518737792969,292.76708984375,293.7196044921875,293.1003723144531,285.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650823283506e-09,0.0009922515600919,-0.0120432674884796,0.0,0.0,0.0,24.99272918701172,60.0,11.44516372680664,-0.0,-6.712858890978168e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.314974158769472e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.80912009254098e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,7.244986773002893e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.809117182157934e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0004653015057556,286.474365234375,294.1499938964844,293.5045471191406,292.80059814453125,293.71759033203125,293.13641357421875,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989896495999346e-09,0.0009925187332555,-0.0121251279488205,0.0,0.0,0.0,24.992713928222656,60.0,11.521448135375977,-0.0,-6.716474842960451e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.3178496172186e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,9.81214761850424e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,7.247222674777731e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.812144708121195e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0004654451331589,286.4718322753906,294.1499938964844,293.5560913085937,292.83282470703125,293.71600341796875,293.1741943359375,285.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025699856275878e-09,0.0009928247891366,-0.0122189279645681,0.0,0.0,0.0,24.992694854736328,60.0,11.595741271972656,-0.0,-6.72061943873814e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.3214723165147e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,9.81596313067712e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,7.250040653161705e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.815960220294072e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.0004656261298805,286.4690246582031,294.1499938964844,293.6124267578125,292.8673095703125,293.7148132324219,293.21832275390625,285.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070823316799533e-09,0.0009932105895131,-0.0123371463268995,0.0,0.0,0.0,24.992673873901367,60.0,11.676446914672852,-0.0,-6.72584477001692e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.324590064352378e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.819245315156876e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.25246500223875e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.819243132369591e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0004657818353734,286.466796875,294.1499938964844,293.6556091308594,292.8931884765625,293.7142028808594,293.2540283203125,285.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645595524625e-09,0.000993542606011,-0.0124388560652732,0.0,0.0,0.0,24.99265480041504,60.0,11.738027572631836,-0.0,-6.730342505534281e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.050000000745058,9.33266564970836e-05,298.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.050000000745058,9.827749454416336e-05,298.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.050000000745058,7.258746336447075e-05,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.050000000745058,9.82774727162905e-05,298.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.050000000745058,0.0004661852435674,286.46173095703125,285.4460144042969,293.75,292.9478454589844,293.7140808105469,293.3384704589844,285.88067626953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,24.99260330200196,60.0,11.870925903320312,-0.0,-6.74200180128537e-08,1.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.050000000745058,9.33266564970836e-05,298.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.050000000745058,9.827749454416336e-05,298.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.050000000745058,7.258746336447075e-05,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.050000000745058,9.82774727162905e-05,298.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.050000000745058,0.0004661852435674,286.46173095703125,285.4460144042969,293.75,292.9478454589844,293.7140808105469,293.3384704589844,285.88067626953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,24.99260330200196,60.0,11.870925903320312,-0.0,-6.74200180128537e-08,1.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.6557101607322693,0.050000000745058,0.0407509393990039,298.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.6557101607322693,0.050000000745058,0.0429127030074596,298.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.6557101607322693,0.050000000745058,0.0316951796412467,298.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.6557101607322693,0.050000000745058,0.0429127030074596,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.6557101607322693,0.050000000745058,0.2035593092441558,286.0635986328125,285.3891296386719,293.7958679199219,292.9736328125,296.8205871582031,297.54736328125,286.10546875,1.0,0.1043293327093124,0.0856498330831527,0.0856498330831527,1.0,1.0,-0.4344076812267303,0.0005789458518847,0.433828741312027,-0.1306108832359314,0.0,0.0,0.0,33.742530822753906,60.0,1409.0350341796875,0.0,11.170519828796388,1.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.6763275861740112,0.050000000745058,0.045109249651432,298.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054748535156,0.6763275861740112,0.050000000745058,0.0475022122263908,298.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056579589844,0.6763275861740112,0.050000000745058,0.0350849740207195,298.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.6763275861740112,0.050000000745058,0.0475022122263908,298.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054748535156,0.6763275861740112,0.050000000745058,0.225330039858818,286.8101806640625,285.3322448730469,293.8417358398437,292.99932861328125,297.2486267089844,298.6386413574219,287.6145935058594,1.0,0.1106272935867309,0.1712996661663055,0.1712996661663055,1.0,1.0,-0.4806728363037109,0.0180510431528091,0.462621808052063,-0.1238221302628517,0.0,0.0,0.0,34.23525619506836,60.0,2959.3251953125,0.0,13.924168586730955,1.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.6438375115394592,0.050000000745058,0.0453603155910968,298.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.6438375115394592,0.050000000745058,0.0477665960788726,298.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.6438375115394592,0.050000000745058,0.0352802462875843,298.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.6438375115394592,0.050000000745058,0.0477665960788726,298.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.6438375115394592,0.050000000745058,0.2265841662883758,288.68682861328125,285.26177978515625,293.8985595703125,293.0310363769531,297.23797607421875,298.64532470703125,289.29791259765625,1.0,0.1175265833735466,0.2773286402225494,0.2773286402225494,1.0,1.0,-0.4833233952522278,0.0429456681013107,0.4403777420520782,-0.0994710251688957,1.0,1.0,0.0,36.46856689453125,60.0,2993.746826171875,0.0,15.899867057800291,1.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349996829172596e-07,1.5033786837648222e-07,3.162107020671101e-09,0.0,0.0,-0.0,3.937383007723838e-05,0.0,6.671617685388709e-12,6.248629613736512e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.6290230751037598,0.050000000745058,0.0454117469489574,298.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.6290230751037598,0.050000000745058,0.047820758074522,298.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.6290230751037598,0.050000000745058,0.0353202484548091,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.6290230751037598,0.050000000745058,0.047820758074522,298.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.6290230751037598,0.050000000745058,0.2268410772085189,289.0995788574219,285.2183837890625,293.9335632324219,293.0505065917969,297.23248291015625,298.6220092773437,288.326416015625,1.0,0.1214352324604988,0.3425993323326111,0.3425993323326111,1.0,1.0,-0.4838714897632599,0.067721351981163,0.416150152683258,-0.0748278424143791,1.0,1.0,0.0,37.84814453125,60.0,11473.6787109375,0.0,17.059894561767578,1.0,282.1714782714844,288.6850280761719,296.0599975585937,296.9609680175781,293.1499938964844,293.1499938964844,283.1499938964844,1475.524658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0425160601735115,1.0,0.0,0.0,0.7992969155311584,0.7993031144142151,6.649611350439957e-08,4.217869281768799,4.217859268188477,1.018233069771668e-05,0.0,0.0,-0.0,5367.72998046875,0.0,16.582990646362305,1887.6199951171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.6130902767181396,0.050000000745058,0.0454772002995014,298.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.6130902767181396,0.050000000745058,0.0478896833956241,298.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.6130902767181396,0.050000000745058,0.0353711545467376,298.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.6130902767181396,0.050000000745058,0.0478896833956241,298.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.6130902767181396,0.050000000745058,0.2271680384874344,287.2425842285156,285.1614074707031,293.9794921875,293.075927734375,297.22418212890625,298.5911560058594,286.3476257324219,1.0,0.1261934489011764,0.428249180316925,0.428249180316925,1.0,1.0,-0.4845689833164215,0.1086064949631691,0.375962495803833,-0.034145101904869,1.0,1.0,0.0,39.60541915893555,60.0,11516.294921875,0.0,18.538482666015625,1.0,282.5146789550781,285.92266845703125,296.9374389648437,297.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,2192.035400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1761614978313446,1.0,0.0,0.0,0.9861580729484558,0.9861599802970886,6.589389300870607e-08,4.2646002769470215,4.264590740203857,9.797223356144968e-06,0.0,0.0,-0.0,4675.03271484375,0.0,29.446577072143555,1895.256591796875,0.0,0.0,0.2515389323234558,1.0,0.0,3.0,1.0,0.0
17906760,298.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621276855469,0.5987639427185059,0.050000000745058,0.0455397479236125,298.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621276855469,0.5987639427185059,0.050000000745058,0.0479555465281009,298.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621276855469,0.5987639427185059,0.050000000745058,0.0354198031127452,298.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621276855469,0.5987639427185059,0.050000000745058,0.0479555465281009,298.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621276855469,0.5987639427185059,0.050000000745058,0.2274804711341858,285.8402099609375,285.1044311523437,294.02545166015625,293.10125732421875,297.1048278808594,298.5548400878906,285.4070129394531,1.0,0.130550742149353,0.5425993204116821,0.5425993204116821,0.800000011920929,1.0,-0.4852354824542999,0.1648096740245819,0.320425808429718,0.0217976961284875,1.0,1.0,0.0,41.28672790527344,60.0,10752.533203125,0.0,19.955190658569336,1.0,282.7872314453125,284.9969787597656,297.2416687011719,297.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,3522.310791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123070001602173,1.0,0.0,0.0,1.2500799894332886,1.2500827312469482,1.0430604646671784e-07,4.265896320343018,4.2658867835998535,9.786164810066111e-06,0.0,0.0,-0.0,3944.8486328125,0.0,59.79827499389648,1895.433349609375,0.0,135.88839721679688,0.3184952735900879,1.0,0.0,3.0,1.0,0.0
17906820,298.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.5805205702781677,0.050000000745058,0.0456288494169712,298.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.5805205702781677,0.050000000745058,0.0480493754148483,298.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.5805205702781677,0.050000000745058,0.0354891046881675,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.5805205702781677,0.050000000745058,0.0480493754148483,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.5805205702781677,0.050000000745058,0.2279255539178848,285.03094482421875,285.016357421875,294.09649658203125,293.1402282714844,296.138916015625,298.4955139160156,284.92626953125,1.0,0.136559396982193,0.7193513512611389,0.7193513512611389,0.4908583462238312,1.0,-0.4861845970153808,0.28410205245018,0.2020825445652008,0.1405573487281799,0.838935911655426,0.838935911655426,0.0,43.687294006347656,60.0,10547.9970703125,0.0,22.006324768066406,1.0,283.0317077636719,284.6074523925781,296.7836303710937,297.6913757324219,293.1499938964844,293.1499938964844,283.1499938964844,7411.85205078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008181393146515,1.0,0.0,0.0,1.6035377979278564,1.6035425662994385,1.7157418596980278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.63720703125,0.0,131.52479553222656,1895.4371337890625,0.0,277.11669921875,0.4046832323074341,1.0,0.0,3.0,1.0,0.0
17906880,298.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5759962797164917,0.050000000745058,0.0456529594957828,298.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5759962797164917,0.050000000745058,0.0480747669935226,298.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5759962797164917,0.050000000745058,0.03550785779953,298.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5759962797164917,0.050000000745058,0.0480747669935226,298.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5759962797164917,0.050000000745058,0.2280459851026535,284.9462890625,284.9904479980469,294.11737060546875,293.151611328125,295.6431884765625,298.4786682128906,284.8774108886719,1.0,0.1381658166646957,0.7712996602058411,0.7712996602058411,0.4000000059604645,1.0,-0.4864414930343628,0.3454347848892212,0.1410067081451416,0.2016132175922393,0.7964989542961121,0.7964989542961121,0.0,44.34101867675781,60.0,10677.6796875,0.0,22.573760986328125,1.0,283.06768798828125,284.597900390625,296.6542053222656,297.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,9372.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122583568096161,1.0,0.0,0.0,1.658886432647705,1.658891677856445,1.836228591400868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.20263671875,0.0,150.51536560058594,1895.4371337890625,0.0,297.7763671875,0.4182513356208801,1.0,0.0,3.0,1.0,0.0
17906940,298.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.0457519963383674,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.048179056495428,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.0355848856270313,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.048179056495428,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.2285407036542892,284.822265625,284.95001220703125,294.20928955078125,293.2015380859375,294.2251892089844,298.416259765625,284.8284912109375,1.0,0.1444852501153946,1.0,1.0,0.0,1.0,-0.4874972999095917,0.4874956309795379,1.676573106124124e-06,0.3430500030517578,0.675396203994751,0.675396203994751,0.0,47.013160705566406,60.0,11343.904296875,-0.0,24.88663101196289,1.0,283.1349182128906,284.7267150878906,296.28350830078125,297.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17496.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422766625881195,1.0,0.0,0.0,1.6777068376541138,1.6777137517929075,1.8781297228542826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.20703125,0.0,182.9012756347656,1895.4371337890625,0.0,317.74346923828125,0.4401244521141052,1.0,0.0,3.0,1.0,0.0
