time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.0457519963383674,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.048179056495428,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.0355848856270313,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.048179056495428,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.5590992569923401,0.050000000745058,0.2285407036542892,284.822265625,284.95001220703125,294.20928955078125,293.2015380859375,294.2251892089844,298.416259765625,284.8284912109375,1.0,0.1444852501153946,1.0,1.0,0.0,1.0,-0.4874972999095917,0.4874956309795379,1.676573106124124e-06,0.3430500030517578,0.675396203994751,0.675396203994751,0.0,47.013160705566406,60.0,11343.904296875,-0.0,24.88663101196289,1.0,283.1349182128906,284.7267150878906,296.28350830078125,297.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17496.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422766625881195,1.0,0.0,0.0,1.6777068376541138,1.6777137517929075,1.8781297228542826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.20703125,0.0,182.9012756347656,1895.4371337890625,0.0,317.74346923828125,0.4401244521141052,1.0,0.0,3.0,1.0,0.0
17907060,298.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.0458384305238723,298.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.0482700727880001,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.0356521122157573,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.0482700727880001,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.2289724498987198,284.90478515625,284.95001220703125,294.3012390136719,293.2509460449219,294.2906188964844,298.37213134765625,284.9260559082031,1.0,0.1496732681989669,1.0,1.0,0.0,1.0,-0.488418310880661,0.4884179830551147,3.4588862263262854e-07,0.3440724015235901,0.6686722040176392,0.6686722040176392,0.0,49.32776641845703,48.0,11514.3935546875,-0.0,26.8813533782959,1.0,283.1470947265625,284.8489990234375,296.1867370605469,297.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18366.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065879881381988,1.0,0.0,0.0,1.613603591918945,1.6136103868484497,1.7373493221839453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.44189453125,0.0,169.9431915283203,1895.4371337890625,0.0,287.4064025878906,0.4329141676425934,1.0,0.0,3.0,1.0,0.0
17907120,298.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.0458384305238723,298.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.0482700727880001,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.0356521122157573,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.0482700727880001,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5463746786117554,0.050000000745058,0.2289724498987198,284.90478515625,284.95001220703125,294.3012390136719,293.2509460449219,294.2906188964844,298.37213134765625,284.9260559082031,1.0,0.1496732681989669,1.0,1.0,0.0,1.0,-0.488418310880661,0.4884179830551147,3.4588862263262854e-07,0.3440724015235901,0.6686722040176392,0.6686722040176392,0.0,49.32776641845703,48.0,11514.3935546875,-0.0,26.8813533782959,1.0,283.1470947265625,284.8489990234375,296.1867370605469,297.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18366.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065879881381988,1.0,0.0,0.0,1.613603591918945,1.6136103868484497,1.7373493221839453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.44189453125,0.0,169.9431915283203,1895.4371337890625,0.0,287.4064025878906,0.4329141676425934,1.0,0.0,3.0,1.0,0.0
17907180,298.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.0458342134952545,298.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.0482656322419643,298.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.0356488302350044,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.0482656322419643,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.2289513796567917,284.9399719238281,284.95001220703125,294.39312744140625,293.2998352050781,294.3825988769531,298.3421936035156,284.9393920898437,1.0,0.1489344835281372,1.0,1.0,0.0,1.0,-0.4883736968040466,0.488373339176178,3.4600500953274604e-07,0.3443842828273773,0.678585946559906,0.678585946559906,0.0,49.21844100952149,36.0,11638.744140625,-0.0,26.78685760498047,1.0,283.1494445800781,284.8408203125,296.2389831542969,297.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17591.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932561874389648,1.0,0.0,0.0,1.6453633308410645,1.6453700065612793,1.806412797122903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.087890625,0.0,175.10043334960938,1895.4371337890625,0.0,263.99365234375,0.4371750056743622,1.0,0.0,3.0,1.0,0.0
17907240,298.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.0458342134952545,298.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.0482656322419643,298.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.0356488302350044,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.0482656322419643,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5469552278518677,0.050000000745058,0.2289513796567917,284.9399719238281,284.95001220703125,294.39312744140625,293.2998352050781,294.3825988769531,298.3421936035156,284.9393920898437,1.0,0.1489344835281372,1.0,1.0,0.0,1.0,-0.4883736968040466,0.488373339176178,3.4600500953274604e-07,0.3443842828273773,0.678585946559906,0.678585946559906,0.0,49.21844100952149,36.0,11638.744140625,-0.0,26.78685760498047,1.0,283.1494445800781,284.8408203125,296.2389831542969,297.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17591.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932561874389648,1.0,0.0,0.0,1.6453633308410645,1.6453700065612793,1.806412797122903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.087890625,0.0,175.10043334960938,1895.4371337890625,0.0,263.99365234375,0.4371750056743622,1.0,0.0,3.0,1.0,0.0
17907300,298.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5519213676452637,0.050000000745058,0.0457992702722549,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5519213676452637,0.050000000745058,0.0482288375496864,298.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5519213676452637,0.050000000745058,0.0356216542422771,298.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5519213676452637,0.050000000745058,0.0482288375496864,298.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5519213676452637,0.050000000745058,0.2287768423557281,284.9398803710937,284.95001220703125,294.4390563964844,293.3240661621094,294.42852783203125,298.3312072753906,284.940673828125,1.0,0.1466928869485855,1.0,1.0,0.0,1.0,-0.4880013465881347,0.4880009889602661,3.45768597753704e-07,0.3442819714546203,0.6751084327697754,0.6751084327697754,0.0,48.28582382202149,36.0,11650.2138671875,-0.0,25.98224830627441,1.0,283.1497497558594,284.8429870605469,296.2808532714844,297.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,17877.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899283409118652,1.0,0.0,0.0,1.6432645320892334,1.6432712078094482,1.8018073433268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.47509765625,0.0,175.54388427734375,1895.4371337890625,0.0,258.3368530273437,0.4373908936977386,1.0,0.0,3.0,1.0,0.0
17907360,298.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5598900318145752,0.050000000745058,0.0457469932734966,298.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5598900318145752,0.050000000745058,0.048173788934946,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5598900318145752,0.050000000745058,0.0355809964239597,298.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5598900318145752,0.050000000745058,0.048173788934946,298.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5598900318145752,0.050000000745058,0.2285157144069671,284.94305419921875,284.95001220703125,294.4849853515625,293.3481750488281,294.4744567871094,298.3223571777344,284.9454040527344,1.0,0.1433593183755874,1.0,1.0,0.0,1.0,-0.4874444603919983,0.4874441027641296,3.4537740134510386e-07,0.3440444469451904,0.6744453310966492,0.6744453310966492,0.0,46.889686584472656,25.0,11669.6904296875,-0.0,24.78002548217773,1.0,283.1498718261719,284.84814453125,296.3223876953125,297.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,17983.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884042501449585,1.0,0.0,0.0,1.6412723064422607,1.6412789821624756,1.7974410582155542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.42919921875,0.0,175.40919494628906,1895.4371337890625,0.0,255.7684936523437,0.4372975528240204,1.0,0.0,3.0,1.0,0.0
17907420,298.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5740902423858643,0.050000000745058,0.0456633754074573,298.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5740902423858643,0.050000000745058,0.0480857342481613,298.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5740902423858643,0.050000000745058,0.0355159565806388,298.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5740902423858643,0.050000000745058,0.0480857342481613,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5740902423858643,0.050000000745058,0.2280980199575424,284.9486694335937,284.95001220703125,294.5437316894531,293.3787841796875,294.5331726074219,298.313720703125,284.9504699707031,1.0,0.1379415541887283,1.0,1.0,0.0,1.0,-0.4865531027317047,0.4865527749061584,3.447277663326531e-07,0.3436106145381927,0.6765961647033691,0.6765961647033691,0.0,44.65594482421875,25.0,11703.443359375,-0.0,22.86214256286621,1.0,283.14996337890625,284.85076904296875,296.3720397949219,297.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,17895.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884086906909942,1.0,0.0,0.0,1.644752025604248,1.644758701324463,1.8050708661121464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.044921875,0.0,175.97561645507812,1895.4371337890625,0.0,255.7759552001953,0.4378507733345032,1.0,0.0,3.0,1.0,0.0
17907480,298.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8061553835868835,0.1706032454967498,0.1021548733115196,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6158163547515869,0.050000000745058,0.0478773601353168,298.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6981287002563477,0.1635513603687286,0.0513779260218143,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6158163547515869,0.050000000745058,0.0478773601353168,298.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6158163547515869,0.050000000745058,0.2271095812320709,284.9544982910156,284.95001220703125,294.5767822265625,293.3959045410156,294.5670471191406,298.3082275390625,284.9855041503906,1.0,0.1352642476558685,1.0,1.0,0.0,1.0,-0.5715978145599365,0.5715973973274231,4.188479465483397e-07,0.4059720337390899,0.6805415749549866,0.6805415749549866,0.0,40.013553619384766,45.0,12698.0224609375,-0.0,25.281190872192383,1.0,283.14996337890625,284.90167236328125,296.3981018066406,297.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17803.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891331255435943,1.0,0.0,0.0,1.6489064693450928,1.6489132642745972,1.8142011981581168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.4716796875,0.0,176.69261169433594,1895.4371337890625,0.0,256.9950866699219,0.4385304450988769,1.0,0.0,3.0,1.0,0.0
17907540,298.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.9047775268554688,0.1689264476299286,0.1097872108221054,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.9724198579788208,0.1546286791563034,0.1406325548887252,298.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.9047775268554688,0.163608893752098,0.0853900536894798,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.6743950843811035,0.050000000745058,0.0476845577359199,298.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.6743950843811035,0.050000000745058,0.2261950075626373,285.3323669433594,284.95001220703125,294.66845703125,293.4429931640625,294.6611022949219,298.1824951171875,285.33935546875,1.0,0.140303686261177,1.0,1.0,0.0,1.0,-0.6923754215240479,0.6923748850822449,5.384313794820628e-07,0.5013065934181213,1.0,1.0,0.0,36.18855285644531,65.0,16365.9306640625,-0.0,33.95914077758789,1.0,283.1499938964844,285.0968017578125,296.62310791015625,297.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,9381.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219813942909241,1.0,0.0,0.0,2.0352699756622314,2.0352771282196045,2.763996462817886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.87060546875,0.0,258.25457763671875,1895.4371337890625,0.0,316.2154541015625,0.5081515312194824,1.0,0.0,3.0,1.0,0.0
17907600,298.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.9047775268554688,0.1689264476299286,0.1097872108221054,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.9724198579788208,0.1546286791563034,0.1406325548887252,298.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.9047775268554688,0.163608893752098,0.0853900536894798,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.6743950843811035,0.050000000745058,0.0476845577359199,298.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.6743950843811035,0.050000000745058,0.2261950075626373,285.3323669433594,284.95001220703125,294.66845703125,293.4429931640625,294.6611022949219,298.1824951171875,285.33935546875,1.0,0.140303686261177,1.0,1.0,0.0,1.0,-0.6923754215240479,0.6923748850822449,5.384313794820628e-07,0.5013065934181213,1.0,1.0,0.0,36.18855285644531,65.0,16365.9306640625,-0.0,33.95914077758789,1.0,283.1499938964844,285.0968017578125,296.62310791015625,297.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,9381.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219813942909241,1.0,0.0,0.0,2.0352699756622314,2.0352771282196045,2.763996462817886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.87060546875,0.0,258.25457763671875,1895.4371337890625,0.0,316.2154541015625,0.5081515312194824,1.0,0.0,3.0,1.0,0.0
17907660,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.9005056023597717,0.1759620606899261,0.1065891906619072,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.9607751369476318,0.1539831310510635,0.1335056722164154,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.9005056023597717,0.168760061264038,0.082902580499649,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.9767935276031494,0.1533188670873642,0.1404179185628891,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.6781524419784546,0.050000000745058,0.2261571139097213,285.3883972167969,284.95001220703125,294.7464599609375,293.4825439453125,294.73907470703125,298.1361694335937,285.29571533203125,1.0,0.1515340805053711,1.0,1.0,0.0,1.0,-0.7741690278053284,0.7741684317588806,5.985874054204032e-07,0.5112584829330444,1.0,1.0,0.0,36.10091400146485,65.0,16888.20703125,-0.0,43.94043350219727,1.0,283.1499938964844,284.987060546875,296.7378234863281,297.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,11624.4619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690573215484619,1.0,0.0,0.0,2.2709646224975586,2.2709736824035645,3.4412335025990615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.7919921875,0.0,358.5065002441406,1895.4371337890625,0.0,420.5493469238281,0.5623559951782227,1.0,0.0,3.0,1.0,0.0
17907720,298.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8958839774131775,0.1779505759477615,0.103216141462326,297.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.8958839774131775,0.1543514728546142,0.1086915358901023,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.8958839774131775,0.1699215024709701,0.0802791863679885,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.9427040219306946,0.152599349617958,0.1245726719498634,297.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.6822612285614014,0.050000000745058,0.2261163741350174,285.3316650390625,284.95001220703125,294.7600402832031,293.4894104003906,294.7533874511719,298.13043212890625,285.3130798339844,1.0,0.1540915668010711,1.0,1.0,0.0,1.0,-0.7917550802230835,0.791754424571991,6.476196858784533e-07,0.5783970952033997,1.0,1.0,0.0,36.694278717041016,85.0,18264.41015625,-0.0,42.954063415527344,1.0,283.1499938964844,285.0196838378906,296.7406921386719,298.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,11967.603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761724174022674,1.0,0.0,0.0,2.304239273071289,2.304248332977295,3.542815534274269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.86279296875,0.0,374.4972534179688,1895.4371337890625,0.0,438.97845458984375,0.5733703970909119,1.0,0.0,3.0,1.0,0.0
17907780,298.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.8788740634918213,0.1976899355649948,0.0916378274559974,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.8788740634918213,0.1653662174940109,0.0964990407228469,298.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.8788740634918213,0.1856223791837692,0.0712738633155822,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.8788740634918213,0.1589479446411132,0.0964990407228469,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.8961322903633118,0.1403639614582061,0.484516829252243,285.503662109375,284.95001220703125,294.8514709472656,293.5350952148437,294.8460388183594,298.1342468261719,285.5387878417969,1.0,0.1778309196233749,1.0,1.0,0.0,1.0,-0.9479223489761353,0.9479215145111084,8.468165333397337e-07,0.7048673629760742,1.0,1.0,0.0,37.66695785522461,105.0,21614.435546875,-0.0,73.4347915649414,1.0,283.1499938964844,285.1791076660156,296.7680969238281,298.22735595703125,293.1499938964844,293.1499938964844,283.1499938964844,14376.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224300026893616,1.0,0.0,0.0,2.5255069732666016,2.52551794052124,4.255890928561712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.91552734375,0.0,493.0737609863281,1895.4371337890625,0.0,580.74169921875,0.6271305084228516,1.0,0.0,3.0,1.0,0.0
17907840,298.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.8788740634918213,0.1976899355649948,0.0916378274559974,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.8788740634918213,0.1653662174940109,0.0964990407228469,298.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.8788740634918213,0.1856223791837692,0.0712738633155822,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.8788740634918213,0.1589479446411132,0.0964990407228469,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.8961322903633118,0.1403639614582061,0.484516829252243,285.503662109375,284.95001220703125,294.8514709472656,293.5350952148437,294.8460388183594,298.1342468261719,285.5387878417969,1.0,0.1778309196233749,1.0,1.0,0.0,1.0,-0.9479223489761353,0.9479215145111084,8.468165333397337e-07,0.7048673629760742,1.0,1.0,0.0,37.66695785522461,105.0,21614.435546875,-0.0,73.4347915649414,1.0,283.1499938964844,285.1791076660156,296.7680969238281,298.22735595703125,293.1499938964844,293.1499938964844,283.1499938964844,14376.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224300026893616,1.0,0.0,0.0,2.5255069732666016,2.52551794052124,4.255890928561712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.91552734375,0.0,493.0737609863281,1895.4371337890625,0.0,580.74169921875,0.6271305084228516,1.0,0.0,3.0,1.0,0.0
17907900,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.8795068860054016,0.2023704946041107,0.0920466929674148,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.8795068860054016,0.1686723828315735,0.0969296023249626,298.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.8795068860054016,0.1894365698099136,0.0715918764472007,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.8795068860054016,0.1607415527105331,0.0969296023249626,297.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.9144327044487,0.1400185376405716,0.514003574848175,285.6409912109375,284.95001220703125,294.89715576171875,293.55767822265625,294.8922119140625,298.1042175292969,285.6748352050781,1.0,0.1927304416894912,1.0,1.0,0.0,1.0,-1.045515775680542,1.045514702796936,9.884344081001473e-07,0.7837048768997192,1.0,1.0,0.0,38.87419128417969,105.0,23563.337890625,-0.0,89.89356994628906,1.0,283.1499938964844,285.2737731933594,296.789306640625,298.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,15574.0859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454598665237427,1.0,0.0,0.0,2.6286046504974365,2.628616571426392,4.610455732745322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.31884765625,0.0,555.9581298828125,1895.4371337890625,0.0,667.9237060546875,0.6494251489639282,1.0,0.0,3.0,1.0,0.0
17907960,298.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8798564672470093,0.2068669348955154,0.092272475361824,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8798564672470093,0.1718421727418899,0.0971673652529716,298.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8798564672470093,0.1929558515548706,0.0717674866318702,297.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8798564672470093,0.16269251704216,0.0971673652529716,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.9710452556610109,0.1385424137115478,0.6055468320846558,285.7928161621094,284.95001220703125,294.9427795410156,293.5800476074219,294.93829345703125,298.0736389160156,285.82794189453125,1.0,0.2097863852977752,1.0,1.0,0.0,1.0,-1.1506763696670532,1.1506752967834473,1.1572427638384395e-06,0.8685425519943237,1.0,1.0,0.0,40.28395462036133,125.0,25574.197265625,-0.0,117.43010711669922,1.0,283.1499938964844,285.3871154785156,296.8140563964844,298.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,16506.158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568992555141449,1.0,0.0,0.0,2.706119537353516,2.706132173538208,4.886380793323042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.58544921875,0.0,606.6068725585938,1895.4371337890625,0.0,770.4273681640625,0.6710407137870789,1.0,0.0,3.0,1.0,0.0
17908020,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.9136767983436584,0.2104261070489883,0.1163506135344505,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.9136767983436584,0.1743056625127792,0.1225227937102317,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.9136767983436584,0.1955486536026001,0.0904949158430099,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.9453403949737548,0.1634376794099807,0.1338474601507187,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.9353504180908204,0.1364390552043914,0.617494523525238,285.9990234375,284.95001220703125,295.00323486328125,293.6094665527344,294.999267578125,298.01922607421875,286.02960205078125,1.0,0.2347829341888427,1.0,1.0,0.0,1.0,-1.291057825088501,1.2910563945770264,1.4103941339271842e-06,0.9812941551208496,1.0,1.0,0.0,43.866943359375,125.0,28275.94921875,-0.0,164.91500854492188,1.0,283.1499938964844,285.5298767089844,296.8480834960937,298.6849670410156,293.1499938964844,293.1499938964844,283.1499938964844,17877.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600840151309967,1.0,0.0,0.0,2.8162992000579834,2.816312789916992,5.292378659760288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.5908203125,0.0,683.7587280273438,1895.4371337890625,0.0,933.4884643554688,0.6949941515922546,1.0,0.0,3.0,1.0,0.0
17908080,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.9294090867042542,0.2111239433288574,0.1283189505338668,297.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.9511560201644896,0.1742123812437057,0.1435881108045578,298.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.9294090867042542,0.1959071308374405,0.099803626537323,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.9748560786247252,0.16144660115242,0.1543427854776382,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.9139390587806702,0.1357999742031097,0.6137446761131287,286.1098022460937,284.95001220703125,295.03387451171875,293.6242370605469,295.0301513671875,297.981689453125,286.14129638671875,1.0,0.2485844939947128,1.0,1.0,0.0,1.0,-1.3702373504638672,1.370235800743103,1.568058451084653e-06,1.0447869300842283,1.0,1.0,0.0,45.93234634399414,145.0,29706.09765625,-0.0,195.1811981201172,1.0,283.1499938964844,285.612548828125,296.8633728027344,298.78326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18417.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616981565952301,1.0,0.0,0.0,2.8584790229797363,2.858493089675904,5.452094455904444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.9462890625,0.0,714.943359375,1895.4371337890625,0.0,1027.3973388671875,0.7081109881401062,1.0,0.0,3.0,1.0,0.0
17908140,297.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751525878906,0.8704742789268494,0.2039347141981125,0.186118945479393,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743591308594,0.8209560513496399,0.1706396788358688,0.163220003247261,297.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748779296875,0.8498192429542542,0.1901776790618896,0.1345773637294769,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.8011369705200195,0.1584867686033249,0.1514933854341507,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37237548828125,0.7582284212112427,0.1347398310899734,0.6108142733573914,286.3753356933594,284.95001220703125,295.1247863769531,293.6675720214844,295.1214294433594,297.83258056640625,286.3781433105469,1.0,0.2895525395870209,1.0,1.0,0.0,1.0,-1.5084232091903689,1.5084214210510254,1.8716386875894384e-06,1.1569373607635498,1.0,1.0,0.0,64.06861114501953,133.0,32630.529296875,-0.0,293.5229797363281,1.0,283.1499938964844,285.76629638671875,296.8939208984375,299.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,20116.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627994179725647,1.0,0.0,0.0,2.9874184131622314,2.987433671951294,5.955050141892571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.47314453125,0.0,816.1217041015625,1895.4371337890625,0.0,1330.4581298828125,0.7395284175872803,1.0,0.0,3.0,1.0,0.0
17908200,297.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751525878906,0.8704742789268494,0.2039347141981125,0.186118945479393,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743591308594,0.8209560513496399,0.1706396788358688,0.163220003247261,297.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748779296875,0.8498192429542542,0.1901776790618896,0.1345773637294769,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.8011369705200195,0.1584867686033249,0.1514933854341507,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37237548828125,0.7582284212112427,0.1347398310899734,0.6108142733573914,286.3753356933594,284.95001220703125,295.1247863769531,293.6675720214844,295.1214294433594,297.83258056640625,286.3781433105469,1.0,0.2895525395870209,1.0,1.0,0.0,1.0,-1.5084232091903689,1.5084214210510254,1.8716386875894384e-06,1.1569373607635498,1.0,1.0,0.0,64.06861114501953,133.0,32630.529296875,-0.0,293.5229797363281,1.0,283.1499938964844,285.76629638671875,296.8939208984375,299.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,20116.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627994179725647,1.0,0.0,0.0,2.9874184131622314,2.987433671951294,5.955050141892571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.47314453125,0.0,816.1217041015625,1895.4371337890625,0.0,1330.4581298828125,0.7395284175872803,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.8006507754325867,0.2026232033967971,0.1838316768407821,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238830566406,0.7550952434539795,0.1702388226985931,0.1627550423145294,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.7824342250823975,0.1894993633031845,0.133697509765625,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32427978515625,0.738051176071167,0.1584023535251617,0.1514567881822586,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.7002288103103638,0.1342004239559173,0.6109575629234314,286.32281494140625,284.95001220703125,295.177001953125,293.692138671875,295.1736145019531,297.77227783203125,286.3166809082031,1.0,0.3036988079547882,1.0,1.0,0.0,1.0,-1.491465449333191,1.4914636611938477,1.8319693708690463e-06,1.1426829099655151,1.0,1.0,0.0,78.6319580078125,133.0,32602.51171875,-0.0,325.3286437988281,1.0,283.1499938964844,285.6998596191406,296.87188720703125,299.069580078125,293.1499938964844,293.1499938964844,283.1499938964844,21132.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817910671234131,1.0,0.0,0.0,3.061941385269165,3.061957597732544,6.255860967030458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.515625,0.0,878.7340698242188,1895.4371337890625,0.0,1470.1217041015625,0.7548566460609436,1.0,0.0,3.0,1.0,0.0
17908320,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.7778609991073608,0.2032306641340255,0.1840046942234039,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.7353826761245728,0.1704669147729873,0.163021057844162,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.7606828808784485,0.1898884326219558,0.133893072605133,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.7193900346755981,0.1587011069059372,0.1518609076738357,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.6792861819267273,0.1339771002531051,0.6109101176261902,286.3020935058594,284.95001220703125,295.2154846191406,293.7100524902344,295.21209716796875,297.7414855957031,286.2994079589844,1.0,0.3115716576576233,1.0,1.0,0.0,1.0,-1.4926526546478271,1.4926507472991943,1.83460133484914e-06,1.1435596942901611,1.0,1.0,0.0,85.75836181640625,121.0,32756.74609375,-0.0,343.9939270019531,1.0,283.1499938964844,285.67840576171875,296.8418884277344,299.0513000488281,293.1499938964844,293.1499938964844,283.1499938964844,21667.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899444460868835,1.0,0.0,0.0,3.1004998683929443,3.100516557693481,6.414410904653778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.04443359375,0.0,912.3512573242188,1895.4371337890625,0.0,1532.31787109375,0.7671191692352295,1.0,0.0,3.0,1.0,0.0
17908380,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725524902344,0.7563088536262512,0.2067490667104721,0.1868953853845596,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.7148547768592834,0.171985238790512,0.1645271927118301,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725830078125,0.7394713759422302,0.1921514719724655,0.1354402601718902,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.6976219415664673,0.160117357969284,0.1533584147691726,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728271484375,0.6564907431602478,0.1340032815933227,0.6120142936706543,286.27252197265625,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.6903991699219,286.2718811035156,1.0,0.3233314454555511,1.0,1.0,0.0,1.0,-1.5029069185256958,1.5029051303863523,1.8579393099571464e-06,1.1516066789627075,1.0,1.0,0.0,95.9573745727539,109.0,33273.1875,-0.0,375.0813598632813,1.0,283.1499938964844,285.6358642578125,296.80194091796875,299.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,23096.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989678144454956,1.0,0.0,0.0,3.201097249984741,3.2011148929595947,6.837401542725274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.65625,0.0,1004.0692749023438,1895.4371337890625,0.0,1602.6168212890625,0.7916938662528992,1.0,0.0,3.0,1.0,0.0
17908440,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725524902344,0.7563088536262512,0.2067490667104721,0.1868953853845596,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.7148547768592834,0.171985238790512,0.1645271927118301,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725830078125,0.7394713759422302,0.1921514719724655,0.1354402601718902,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.6976219415664673,0.160117357969284,0.1533584147691726,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728271484375,0.6564907431602478,0.1340032815933227,0.6120142936706543,286.27252197265625,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.6903991699219,286.2718811035156,1.0,0.3233314454555511,1.0,1.0,0.0,1.0,-1.5029069185256958,1.5029051303863523,1.8579393099571464e-06,1.1516066789627075,1.0,1.0,0.0,95.9573745727539,109.0,33273.1875,-0.0,375.0813598632813,1.0,283.1499938964844,285.6358642578125,296.80194091796875,299.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,23096.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989678144454956,1.0,0.0,0.0,3.201097249984741,3.2011148929595947,6.837401542725274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.65625,0.0,1004.0692749023438,1895.4371337890625,0.0,1602.6168212890625,0.7916938662528992,1.0,0.0,3.0,1.0,0.0
17908500,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641906738281,0.7545214891433716,0.2090551108121872,0.1889192014932632,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.7120681405067444,0.1730882227420807,0.1655589491128921,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.7371078729629517,0.1936796754598617,0.1364941000938415,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643737792969,0.6946470737457275,0.1610883772373199,0.1542855501174926,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.6529474854469299,0.1342672407627105,0.6132351160049438,286.26416015625,284.95001220703125,295.3510437011719,293.7720642089844,295.34771728515625,297.6717834472656,286.2630920410156,1.0,0.3262908458709717,1.0,1.0,0.0,1.0,-1.510418176651001,1.5104162693023682,1.875195948741748e-06,1.157538890838623,1.0,1.0,0.0,98.13035583496094,109.0,33587.34375,0.0,384.4938659667969,1.0,283.1499938964844,285.6177673339844,296.8032531738281,299.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,23887.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009069919586182,1.0,0.0,0.0,3.2554075717926025,3.2554256916046143,7.071378149703378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.41650390625,0.0,1056.046875,1895.4371337890625,0.0,1617.91845703125,0.8021857738494873,1.0,0.0,3.0,1.0,0.0
17908560,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7563561797142029,0.2115282565355301,0.1910818815231323,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7127559781074524,0.1743307411670684,0.166688472032547,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7380964159965515,0.195341095328331,0.1376219987869262,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.6952638626098633,0.1621723771095276,0.1552772521972656,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.6526508331298828,0.1346577703952789,0.6148042678833008,286.2625427246094,284.95001220703125,295.3961181640625,293.7922668457031,295.3927917480469,297.656005859375,286.2627868652344,1.0,0.3277114331722259,1.0,1.0,0.0,1.0,-1.5187983512878418,1.518796443939209,1.894579781946959e-06,1.1641656160354614,1.0,1.0,0.0,98.73725128173828,97.0,33865.125,0.0,390.3972778320313,1.0,283.1499938964844,285.61016845703125,296.814208984375,299.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,24413.576171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024524211883545,1.0,0.0,0.0,3.2910892963409424,3.2911081314086914,7.227242804219713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.6005859375,0.0,1091.154296875,1895.4371337890625,0.0,1630.1607666015625,0.8137189149856567,1.0,0.0,3.0,1.0,0.0
17908620,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.7631967663764954,0.2152370363473892,0.1942998766899109,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.7176316380500793,0.1762546896934509,0.1683996617794037,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.7433743476867676,0.1978489011526107,0.1392986178398132,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.7002711892127991,0.1638487130403518,0.1567632853984832,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.6559433937072754,0.1353564858436584,0.6174301505088806,286.2589111328125,284.95001220703125,295.4608764648437,293.8209228515625,295.45758056640625,297.6363220214844,286.2591857910156,1.0,0.3279398679733276,1.0,1.0,0.0,1.0,-1.531664252281189,1.5316623449325562,1.9245951534685446e-06,1.1743440628051758,1.0,1.0,0.0,97.75629425048828,97.0,34321.17578125,0.0,394.5794067382813,1.0,283.1499938964844,285.59381103515625,296.83941650390625,299.1094665527344,293.1499938964844,293.1499938964844,283.1499938964844,25411.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049073576927185,1.0,0.0,0.0,3.357666015625,3.3576853275299072,7.522605756093981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0146484375,0.0,1158.7232666015625,1895.4371337890625,0.0,1649.6943359375,0.8271308541297913,1.0,0.0,3.0,1.0,0.0
17908680,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.7670958042144775,0.216713085770607,0.195569097995758,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.7205597162246704,0.177033856511116,0.1690807044506073,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.7465550899505615,0.1988482922315597,0.139957457780838,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.7033858895301819,0.1645284444093704,0.1573521941900253,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.6583060026168823,0.1356625109910965,0.6185340881347656,286.2603454589844,284.95001220703125,295.48602294921875,293.8319396972656,295.48272705078125,297.6294860839844,286.2611999511719,1.0,0.3275268077850342,1.0,1.0,0.0,1.0,-1.536828875541687,1.5368269681930542,1.9367303139006253e-06,1.1784303188323977,1.0,1.0,0.0,96.86683654785156,85.0,34481.4921875,0.0,394.973876953125,1.0,283.1499938964844,285.59161376953125,296.8503723144531,299.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,25685.36328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059434056282043,1.0,0.0,0.0,3.375723361968994,3.3757429122924805,7.60373495722888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.884765625,0.0,1177.5185546875,1895.4371337890625,0.0,1657.969482421875,0.8344441652297974,1.0,0.0,3.0,1.0,0.0
17908740,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26422119140625,0.7870500683784485,0.2220846265554428,0.2001419067382812,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640991210937,0.7356744408607483,0.1799055188894271,0.1715439856052398,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.7635255455970764,0.2024721801280975,0.1423091739416122,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.7192208170890808,0.1670397520065307,0.1594771593809127,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2639465332031,0.6719936728477478,0.1368695795536041,0.6227217316627502,286.26422119140625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6080627441406,286.2652893066406,1.0,0.3240165710449219,1.0,1.0,0.0,1.0,-1.5556775331497192,1.5556755065917969,1.981433570108493e-06,1.1933425664901731,1.0,1.0,0.0,91.6753158569336,73.0,35101.890625,0.0,391.249267578125,1.0,283.1499938964844,285.5787353515625,296.89215087890625,299.20751953125,293.1499938964844,293.1499938964844,283.1499938964844,26897.46484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102967500686646,1.0,0.0,0.0,3.454455852508545,3.454476356506348,7.962557901919354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.43896484375,0.0,1261.8458251953125,1895.4371337890625,0.0,1692.9412841796875,0.8537499308586121,1.0,0.0,3.0,1.0,0.0
17908800,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26422119140625,0.7870500683784485,0.2220846265554428,0.2001419067382812,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640991210937,0.7356744408607483,0.1799055188894271,0.1715439856052398,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.7635255455970764,0.2024721801280975,0.1423091739416122,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.7192208170890808,0.1670397520065307,0.1594771593809127,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2639465332031,0.6719936728477478,0.1368695795536041,0.6227217316627502,286.26422119140625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6080627441406,286.2652893066406,1.0,0.3240165710449219,1.0,1.0,0.0,1.0,-1.5556775331497192,1.5556755065917969,1.981433570108493e-06,1.1933425664901731,1.0,1.0,0.0,91.6753158569336,73.0,35101.890625,0.0,391.249267578125,1.0,283.1499938964844,285.5787353515625,296.89215087890625,299.20751953125,293.1499938964844,293.1499938964844,283.1499938964844,26897.46484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102967500686646,1.0,0.0,0.0,3.454455852508545,3.454476356506348,7.962557901919354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.43896484375,0.0,1261.8458251953125,1895.4371337890625,0.0,1692.9412841796875,0.8537499308586121,1.0,0.0,3.0,1.0,0.0
