time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705993652344,0.8156311511993408,0.2275293618440628,0.2047202736139297,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.7587569355964661,0.1828236132860183,0.1739910244941711,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705383300781,0.7895861268043518,0.2060984671115875,0.144616812467575,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.7410019636154175,0.1696003973484039,0.1615861058235168,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.6937918663024902,0.1381634473800659,0.6270114779472351,286.2705993652344,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.5898742675781,286.27178955078125,1.0,0.3182873427867889,1.0,1.0,0.0,1.0,-1.5745643377304075,1.5745623111724854,2.026878746619332e-06,1.208278775215149,1.0,1.0,0.0,84.3838882446289,61.0,35714.86328125,0.0,381.7729187011719,1.0,283.1499938964844,285.5684814453125,296.9320068359375,299.28515625,293.1499938964844,293.1499938964844,283.1499938964844,28078.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715139627456665,1.0,0.0,0.0,3.529489040374756,3.529510498046875,8.312218824357842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.57080078125,0.0,1345.8695068359375,1895.4371337890625,0.0,1732.218994140625,0.8721587657928467,1.0,0.0,3.0,1.0,0.0
17908920,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705993652344,0.8156311511993408,0.2275293618440628,0.2047202736139297,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.7587569355964661,0.1828236132860183,0.1739910244941711,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705383300781,0.7895861268043518,0.2060984671115875,0.144616812467575,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.7410019636154175,0.1696003973484039,0.1615861058235168,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.6937918663024902,0.1381634473800659,0.6270114779472351,286.2705993652344,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.5898742675781,286.27178955078125,1.0,0.3182873427867889,1.0,1.0,0.0,1.0,-1.5745643377304075,1.5745623111724854,2.026878746619332e-06,1.208278775215149,1.0,1.0,0.0,84.3838882446289,61.0,35714.86328125,0.0,381.7729187011719,1.0,283.1499938964844,285.5684814453125,296.9320068359375,299.28515625,293.1499938964844,293.1499938964844,283.1499938964844,28078.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715139627456665,1.0,0.0,0.0,3.529489040374756,3.529510498046875,8.312218824357842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.57080078125,0.0,1345.8695068359375,1895.4371337890625,0.0,1732.218994140625,0.8721587657928467,1.0,0.0,3.0,1.0,0.0
17908980,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27838134765625,0.8528674840927124,0.2329945117235183,0.2092749327421188,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.7937478423118591,0.1857257485389709,0.1763813495635986,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.8256341814994812,0.2096708267927169,0.1468550413846969,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.773688018321991,0.1721525639295578,0.1636446863412857,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.7241312265396118,0.1394796371459961,0.6312079429626465,286.27838134765625,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.573974609375,286.2796325683594,1.0,0.3109844028949737,1.0,1.0,0.0,1.0,-1.5930992364883425,1.5930970907211304,2.072109055006877e-06,1.2229282855987549,1.0,1.0,0.0,75.71646118164062,49.0,36315.296875,0.0,368.104248046875,1.0,283.1499938964844,285.559814453125,296.9689636230469,299.35943603515625,293.1499938964844,293.1499938964844,283.1499938964844,29237.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200526595115662,1.0,0.0,0.0,3.601614236831665,3.601636409759521,8.655410397295782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.71044921875,0.0,1430.0758056640625,1895.4371337890625,0.0,1772.4549560546875,0.889862596988678,1.0,0.0,3.0,1.0,0.0
17909040,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27838134765625,0.8528674840927124,0.2329945117235183,0.2092749327421188,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.7937478423118591,0.1857257485389709,0.1763813495635986,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.8256341814994812,0.2096708267927169,0.1468550413846969,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.773688018321991,0.1721525639295578,0.1636446863412857,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.7241312265396118,0.1394796371459961,0.6312079429626465,286.27838134765625,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.573974609375,286.2796325683594,1.0,0.3109844028949737,1.0,1.0,0.0,1.0,-1.5930992364883425,1.5930970907211304,2.072109055006877e-06,1.2229282855987549,1.0,1.0,0.0,75.71646118164062,49.0,36315.296875,0.0,368.104248046875,1.0,283.1499938964844,285.559814453125,296.9689636230469,299.35943603515625,293.1499938964844,293.1499938964844,283.1499938964844,29237.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200526595115662,1.0,0.0,0.0,3.601614236831665,3.601636409759521,8.655410397295782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.71044921875,0.0,1430.0758056640625,1895.4371337890625,0.0,1772.4549560546875,0.889862596988678,1.0,0.0,3.0,1.0,0.0
17909100,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.8787245154380798,0.2357250750064849,0.2115396708250045,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8168423771858215,0.1871593296527862,0.1775490045547485,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.848341166973114,0.2114266157150268,0.1479446440935135,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.7965234518051147,0.1734144836664199,0.1646494567394256,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.7428097724914551,0.1401336193084716,0.6332365870475769,286.2809753417969,284.95001220703125,295.798095703125,293.9624938964844,295.7950134277344,297.566650390625,286.281494140625,1.0,0.3068836629390716,1.0,1.0,0.0,1.0,-1.6021705865859983,1.6021685600280762,2.0944742118444992e-06,1.2300949096679688,1.0,1.0,0.0,71.01927947998047,49.0,36630.68359375,0.0,360.04180908203125,1.0,283.1499938964844,285.5526123046875,296.98681640625,299.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,29940.556640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224865555763245,1.0,0.0,0.0,3.6446340084075928,3.6446568965911865,8.863415814630571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.53857421875,0.0,1481.935546875,1895.4371337890625,0.0,1792.5286865234375,0.8976202607154846,1.0,0.0,3.0,1.0,0.0
17909160,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.9125476479530334,0.2384516447782516,0.2137928456068039,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868347167969,0.8439773917198181,0.188576728105545,0.178693950176239,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868957519531,0.8784070611000061,0.2131575793027877,0.1490111500024795,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.8241829872131348,0.1746625304222107,0.1656338274478912,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.7675865292549133,0.1407801359891891,0.6351990699768066,286.2869567871094,284.95001220703125,295.84234619140625,293.98004150390625,295.8392639160156,297.55975341796875,286.2881774902344,1.0,0.3025233149528503,1.0,1.0,0.0,1.0,-1.6110692024230957,1.6110670566558838,2.116558334819274e-06,1.2371224164962769,1.0,1.0,0.0,66.12471008300781,37.0,36899.4140625,0.0,351.2491149902344,1.0,283.1499938964844,285.55224609375,297.0036926269531,299.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,30376.24609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248123288154602,1.0,0.0,0.0,3.671056270599365,3.671079397201538,8.992394668894121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.68017578125,0.0,1514.400390625,1895.4371337890625,0.0,1811.7967529296875,0.906916081905365,1.0,0.0,3.0,1.0,0.0
17909220,297.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.9906109571456908,0.2444017082452774,0.2085534185171127,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.9275680780410768,0.1913414895534515,0.1809558719396591,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.9701098203659058,0.2165247052907943,0.1511068642139434,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.9013394117355348,0.1770949959754943,0.1675804853439331,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8382455110549927,0.1420316249132156,0.6391048431396484,286.29034423828125,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.54815673828125,286.2897033691406,1.0,0.2929154932498932,1.0,1.0,0.0,1.0,-1.6196640729904177,1.6196619272232056,2.138267518603243e-06,1.2441164255142212,1.0,1.0,0.0,56.78282165527344,40.0,37339.53125,0.0,329.40069580078125,1.0,283.1499938964844,285.5384826660156,297.0362854003906,299.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,31510.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292777895927429,1.0,0.0,0.0,3.738975524902344,3.738999605178833,9.328214218840004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.2607421875,0.0,1600.0203857421875,1895.4371337890625,0.0,1849.0198974609373,0.9235972762107848,1.0,0.0,3.0,1.0,0.0
17909280,297.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.9906109571456908,0.2444017082452774,0.2085534185171127,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.9275680780410768,0.1913414895534515,0.1809558719396591,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.9701098203659058,0.2165247052907943,0.1511068642139434,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.9013394117355348,0.1770949959754943,0.1675804853439331,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8382455110549927,0.1420316249132156,0.6391048431396484,286.29034423828125,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.54815673828125,286.2897033691406,1.0,0.2929154932498932,1.0,1.0,0.0,1.0,-1.6196640729904177,1.6196619272232056,2.138267518603243e-06,1.2441164255142212,1.0,1.0,0.0,56.78282165527344,40.0,37339.53125,0.0,329.40069580078125,1.0,283.1499938964844,285.5384826660156,297.0362854003906,299.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,31510.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292777895927429,1.0,0.0,0.0,3.738975524902344,3.738999605178833,9.328214218840004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.2607421875,0.0,1600.0203857421875,1895.4371337890625,0.0,1849.0198974609373,0.9235972762107848,1.0,0.0,3.0,1.0,0.0
17909340,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406616210937,0.9825919270515442,0.255503386259079,0.1901084333658218,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408142089844,0.9548853039741516,0.194117933511734,0.1833828836679458,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.9928002953529358,0.2203180342912674,0.1535550057888031,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.9271743297576904,0.17952761054039,0.1696747392416,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.8575696349143982,0.1432054191827774,0.6441205739974976,286.23992919921875,284.95001220703125,296.01824951171875,294.04718017578125,296.01513671875,297.5588073730469,286.2332458496094,1.0,0.2860126197338104,1.0,1.0,0.0,1.0,-1.5841048955917358,1.5841028690338137,2.049837576123537e-06,1.2156034708023071,1.0,1.0,0.0,54.411617279052734,60.0,36989.7421875,0.0,310.85870361328125,1.0,283.1499938964844,285.47637939453125,297.056396484375,299.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,32654.580078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313497066497803,1.0,0.0,0.0,3.8062386512756334,3.80626368522644,9.66685774983489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.96435546875,0.0,1687.935546875,1895.4371337890625,0.0,1866.391845703125,0.9401130080223083,1.0,0.0,3.0,1.0,0.0
17909400,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406616210937,0.9825919270515442,0.255503386259079,0.1901084333658218,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408142089844,0.9548853039741516,0.194117933511734,0.1833828836679458,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.9928002953529358,0.2203180342912674,0.1535550057888031,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.9271743297576904,0.17952761054039,0.1696747392416,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.8575696349143982,0.1432054191827774,0.6441205739974976,286.23992919921875,284.95001220703125,296.01824951171875,294.04718017578125,296.01513671875,297.5588073730469,286.2332458496094,1.0,0.2860126197338104,1.0,1.0,0.0,1.0,-1.5841048955917358,1.5841028690338137,2.049837576123537e-06,1.2156034708023071,1.0,1.0,0.0,54.411617279052734,60.0,36989.7421875,0.0,310.85870361328125,1.0,283.1499938964844,285.47637939453125,297.056396484375,299.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,32654.580078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313497066497803,1.0,0.0,0.0,3.8062386512756334,3.80626368522644,9.66685774983489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.96435546875,0.0,1687.935546875,1895.4371337890625,0.0,1866.391845703125,0.9401130080223083,1.0,0.0,3.0,1.0,0.0
17909460,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.979625403881073,0.2670494019985199,0.1846007108688354,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.9652301669120787,0.1962075680494308,0.1855557858943939,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.979625403881073,0.2261021733283996,0.1435783207416534,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.938730239868164,0.1815840452909469,0.1718639880418777,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.8655602335929871,0.1445404291152954,0.6499062776565552,286.2296142578125,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.5755310058594,286.2317199707031,1.0,0.2891416847705841,1.0,1.0,0.0,1.0,-1.6043192148208618,1.6043171882629397,2.099484390782891e-06,1.2315220832824707,1.0,1.0,0.0,54.35065841674805,80.0,37529.203125,0.0,315.3531799316406,1.0,283.1499938964844,285.4659423828125,297.0791015625,299.5438537597656,293.1499938964844,293.1499938964844,283.04998779296875,33780.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308669090270996,1.0,0.0,0.0,3.871328592300415,3.871354341506958,1.0000306929214275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3212890625,0.0,1776.0205078125,1895.4371337890625,0.0,1862.3385009765625,0.9551023840904236,1.0,0.0,3.0,1.0,0.0
17909520,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.979625403881073,0.2670494019985199,0.1846007108688354,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.9652301669120787,0.1962075680494308,0.1855557858943939,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.979625403881073,0.2261021733283996,0.1435783207416534,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.938730239868164,0.1815840452909469,0.1718639880418777,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.8655602335929871,0.1445404291152954,0.6499062776565552,286.2296142578125,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.5755310058594,286.2317199707031,1.0,0.2891416847705841,1.0,1.0,0.0,1.0,-1.6043192148208618,1.6043171882629397,2.099484390782891e-06,1.2315220832824707,1.0,1.0,0.0,54.35065841674805,80.0,37529.203125,0.0,315.3531799316406,1.0,283.1499938964844,285.4659423828125,297.0791015625,299.5438537597656,293.1499938964844,293.1499938964844,283.04998779296875,33780.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308669090270996,1.0,0.0,0.0,3.871328592300415,3.871354341506958,1.0000306929214275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3212890625,0.0,1776.0205078125,1895.4371337890625,0.0,1862.3385009765625,0.9551023840904236,1.0,0.0,3.0,1.0,0.0
17909580,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9893043637275696,0.2734198570251465,0.2050575166940689,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.9453882575035096,0.1985806673765182,0.1878692209720611,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9899414777755736,0.2285457700490951,0.1598730087280273,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.9173218607902528,0.1835355758666992,0.173756793141365,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.8483607769012451,0.1457514017820358,0.6558420658111572,286.2118225097656,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5644226074219,286.2171325683594,1.0,0.3005003929138183,1.0,1.0,0.0,1.0,-1.6591930389404297,1.6591908931732178,2.237935859739082e-06,1.2746232748031616,1.0,1.0,0.0,57.24492263793945,100.0,38993.30078125,0.0,351.5657958984375,1.0,283.0527648925781,285.42437744140625,297.1387939453125,299.6862487792969,293.1499938964844,293.1499938964844,282.75,34724.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737851083278656,1.0,0.0,0.0,3.925048112869263,3.925074577331543,1.0279766229359666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.41064453125,0.0,1850.98486328125,1895.4371337890625,0.0,1921.3011474609373,0.9662139415740968,1.0,0.0,3.0,1.0,0.0
17909640,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9893043637275696,0.2734198570251465,0.2050575166940689,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.9453882575035096,0.1985806673765182,0.1878692209720611,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9899414777755736,0.2285457700490951,0.1598730087280273,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.9173218607902528,0.1835355758666992,0.173756793141365,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.8483607769012451,0.1457514017820358,0.6558420658111572,286.2118225097656,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5644226074219,286.2171325683594,1.0,0.3005003929138183,1.0,1.0,0.0,1.0,-1.6591930389404297,1.6591908931732178,2.237935859739082e-06,1.2746232748031616,1.0,1.0,0.0,57.24492263793945,100.0,38993.30078125,0.0,351.5657958984375,1.0,283.0527648925781,285.42437744140625,297.1387939453125,299.6862487792969,293.1499938964844,293.1499938964844,282.75,34724.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737851083278656,1.0,0.0,0.0,3.925048112869263,3.925074577331543,1.0279766229359666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.41064453125,0.0,1850.98486328125,1895.4371337890625,0.0,1921.3011474609373,0.9662139415740968,1.0,0.0,3.0,1.0,0.0
17909700,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.9962242245674132,0.2739453911781311,0.2279655486345291,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.9192583560943604,0.1996527165174484,0.1890382170677185,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.9674195051193236,0.2287726253271103,0.1601941734552383,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.8936402797698975,0.1844345182180404,0.1747496873140335,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.8286492228507996,0.1461536735296249,0.658527135848999,286.1114501953125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.5458068847656,286.0962219238281,1.0,0.3086217045783996,1.0,1.0,0.0,1.0,-1.6928510665893557,1.6928486824035645,2.325816240045242e-06,1.301225185394287,1.0,1.0,0.0,60.27055740356445,100.0,40598.4140625,0.0,378.332763671875,1.0,282.7924499511719,285.26837158203125,297.2111511230469,299.9250183105469,293.1499938964844,293.1499938964844,282.75,35014.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749555230140686,1.0,0.0,0.0,3.9413602352142334,3.941387176513672,1.0365388334321324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.13916015625,0.0,1874.15869140625,1895.4371337890625,0.0,2021.6043701171875,0.9700947999954224,1.0,0.0,3.0,1.0,0.0
17909760,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.9858993887901306,0.2723000347614288,0.2460241466760635,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.8840116858482361,0.2005451172590255,0.1901159733533859,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.9278335571289062,0.229265958070755,0.1605712324380874,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.8608242273330688,0.1851786375045776,0.1756772398948669,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.7988430857658386,0.1463083624839782,0.6605086922645569,286.07977294921875,284.95001220703125,296.2787780761719,294.1384582519531,296.2759704589844,297.5177917480469,286.0833740234375,1.0,0.3178536593914032,1.0,1.0,0.0,1.0,-1.7224867343902588,1.7224842309951782,2.405163058938342e-06,1.3248279094696045,1.0,1.0,0.0,65.05914306640625,118.0,41263.515625,0.0,408.3092651367188,1.0,282.7544250488281,285.2475891113281,297.2164611816406,299.9296569824219,293.1499938964844,293.1499938964844,282.45001220703125,35237.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570865750312805,1.0,0.0,0.0,3.953918933868408,3.953945875167847,1.0431549526401795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.1025390625,0.0,1892.1312255859373,1895.4371337890625,0.0,2087.06787109375,0.9730824828147888,1.0,0.0,3.0,1.0,0.0
17909820,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.9011505246162416,0.2717712819576263,0.2451563626527786,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8176642656326294,0.2015921771526336,0.1917764544486999,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8522107005119324,0.2301180809736251,0.1615576446056366,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.7962969541549683,0.1860216408967971,0.1771318763494491,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.7363073825836182,0.1461119800806045,0.662847638130188,285.8917541503906,284.95001220703125,296.34783935546875,294.16082763671875,296.3450622558594,297.4808959960937,285.8863525390625,1.0,0.3321315050125122,1.0,1.0,0.0,1.0,-1.726501703262329,1.726499319076538,2.4162357021850767e-06,1.3281824588775637,1.0,1.0,0.0,78.14916229248047,118.0,42438.15625,0.0,449.7364196777344,1.0,282.4621276855469,285.0228881835937,297.2467346191406,300.0776062011719,293.1499938964844,293.1499938964844,282.45001220703125,35497.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729243636131287,1.0,0.0,0.0,3.96845006942749,3.968477249145508,1.050836431204516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.33935546875,0.0,1913.069580078125,1895.4371337890625,0.0,2226.85107421875,0.976539134979248,1.0,0.0,3.0,1.0,0.0
17909880,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.8871700167655945,0.2720970213413238,0.2453930228948593,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.805807888507843,0.2017980366945266,0.1921082139015197,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8400297164916992,0.230323925614357,0.1617864221334457,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.7841330170631409,0.1861815303564071,0.1774196326732635,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.725896418094635,0.1460215747356414,0.6630872488021851,285.8828125,284.95001220703125,296.3646545410156,294.1661682128906,296.36187744140625,297.4745483398437,285.8807373046875,1.0,0.3356954753398895,1.0,1.0,0.0,1.0,-1.7280924320220947,1.7280900478363037,2.420523742330261e-06,1.3294259309768677,1.0,1.0,0.0,81.40390014648438,106.0,42499.0078125,0.0,460.2679748535156,1.0,282.4561767578125,285.0162048339844,297.23455810546875,300.0550842285156,293.1499938964844,293.1499938964844,282.1499938964844,35544.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740368247032166,1.0,0.0,0.0,3.971109390258789,3.971136569976807,1.0522452384975622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.33544921875,0.0,1916.91796875,1895.4371337890625,0.0,2236.769287109375,0.9771716594696044,1.0,0.0,3.0,1.0,0.0
17909940,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.860621988773346,0.2743066847324371,0.2473610937595367,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.780730664730072,0.2025512605905532,0.1932341009378433,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.8160004019737244,0.23115174472332,0.1626371294260025,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67120361328125,0.7599782347679138,0.1867192238569259,0.1783359944820404,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7023271918296814,0.1453655362129211,0.6619482040405273,285.6708984375,284.95001220703125,296.45001220703125,294.1924743652344,296.447265625,297.4462585449219,285.6691589355469,1.0,0.3434569537639618,1.0,1.0,0.0,1.0,-1.7325645685195925,1.7325620651245115,2.4326502625626745e-06,1.3329579830169678,1.0,1.0,0.0,89.3622055053711,94.0,43655.1484375,0.0,486.462646484375,1.0,282.1572570800781,284.780517578125,297.2357788085937,300.1278076171875,293.1499938964844,293.1499938964844,281.8500061035156,35729.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855034470558167,1.0,0.0,0.0,3.981396198272705,3.9814236164093018,1.057703798323928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.4580078125,0.0,1931.8536376953125,1895.4371337890625,0.0,2339.690185546875,0.979618489742279,1.0,0.0,3.0,1.0,0.0
17910000,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.860621988773346,0.2743066847324371,0.2473610937595367,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.780730664730072,0.2025512605905532,0.1932341009378433,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.8160004019737244,0.23115174472332,0.1626371294260025,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67120361328125,0.7599782347679138,0.1867192238569259,0.1783359944820404,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7023271918296814,0.1453655362129211,0.6619482040405273,285.6708984375,284.95001220703125,296.45001220703125,294.1924743652344,296.447265625,297.4462585449219,285.6691589355469,1.0,0.3434569537639618,1.0,1.0,0.0,1.0,-1.7325645685195925,1.7325620651245115,2.4326502625626745e-06,1.3329579830169678,1.0,1.0,0.0,89.3622055053711,94.0,43655.1484375,0.0,486.462646484375,1.0,282.1572570800781,284.780517578125,297.2357788085937,300.1278076171875,293.1499938964844,293.1499938964844,281.8500061035156,35729.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855034470558167,1.0,0.0,0.0,3.981396198272705,3.9814236164093018,1.057703798323928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.4580078125,0.0,1931.8536376953125,1895.4371337890625,0.0,2339.690185546875,0.979618489742279,1.0,0.0,3.0,1.0,0.0
17910060,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8584428429603577,0.2769437134265899,0.2497204691171646,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.776947557926178,0.2030247747898101,0.1938003450632095,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8123378753662109,0.2317791283130645,0.1631539762020111,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547119140625,0.7562317252159119,0.1869947910308838,0.1787110418081283,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.6968502998352051,0.1445452868938446,0.6587192416191101,285.454345703125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4223022460937,285.4523010253906,1.0,0.3447557985782623,1.0,1.0,0.0,1.0,-1.7332732677459717,1.7332707643508911,2.434554289720836e-06,1.3335011005401611,1.0,1.0,0.0,90.9209442138672,82.0,44721.484375,0.0,491.5035705566406,1.0,281.85723876953125,284.5405578613281,297.2454833984375,300.2015075683594,293.1499938964844,293.1499938964844,281.54998779296875,35839.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939741611480713,1.0,0.0,0.0,3.9875118732452393,3.987539052963257,1.060955696630117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.08642578125,0.0,1940.7694091796875,1895.4371337890625,0.0,2416.46533203125,0.9810730218887328,1.0,0.0,3.0,1.0,0.0
17910120,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8584428429603577,0.2769437134265899,0.2497204691171646,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.776947557926178,0.2030247747898101,0.1938003450632095,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8123378753662109,0.2317791283130645,0.1631539762020111,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547119140625,0.7562317252159119,0.1869947910308838,0.1787110418081283,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.6968502998352051,0.1445452868938446,0.6587192416191101,285.454345703125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4223022460937,285.4523010253906,1.0,0.3447557985782623,1.0,1.0,0.0,1.0,-1.7332732677459717,1.7332707643508911,2.434554289720836e-06,1.3335011005401611,1.0,1.0,0.0,90.9209442138672,82.0,44721.484375,0.0,491.5035705566406,1.0,281.85723876953125,284.5405578613281,297.2454833984375,300.2015075683594,293.1499938964844,293.1499938964844,281.54998779296875,35839.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939741611480713,1.0,0.0,0.0,3.9875118732452393,3.987539052963257,1.060955696630117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.08642578125,0.0,1940.7694091796875,1895.4371337890625,0.0,2416.46533203125,0.9810730218887328,1.0,0.0,3.0,1.0,0.0
17910180,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.8696293234825134,0.2796620428562164,0.2520547807216644,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7851418852806091,0.2033104449510574,0.1940080523490905,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8204613327980042,0.2322249412536621,0.1634198874235153,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7636997103691101,0.1871015727519989,0.1787457168102264,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.7024975419044495,0.1436175853013992,0.6541804671287537,285.2336120605469,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.4009094238281,285.23126220703125,1.0,0.3415736854076385,1.0,1.0,0.0,1.0,-1.7312382459640503,1.7312358617782593,2.4290045530506177e-06,1.3318743705749512,1.0,1.0,0.0,88.24376678466797,70.0,45709.28125,0.0,482.3386840820313,1.0,281.55718994140625,284.2973937988281,297.2602233886719,300.2767639160156,293.1499938964844,293.1499938964844,281.25,35904.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011680841445923,1.0,0.0,0.0,3.991145372390747,3.991172790527344,1.0628900781739503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.056640625,0.0,1946.0797119140625,1895.4371337890625,0.0,2482.109375,0.9819372296333312,1.0,0.0,3.0,1.0,0.0
17910240,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.8696293234825134,0.2796620428562164,0.2520547807216644,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7851418852806091,0.2033104449510574,0.1940080523490905,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8204613327980042,0.2322249412536621,0.1634198874235153,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7636997103691101,0.1871015727519989,0.1787457168102264,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.7024975419044495,0.1436175853013992,0.6541804671287537,285.2336120605469,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.4009094238281,285.23126220703125,1.0,0.3415736854076385,1.0,1.0,0.0,1.0,-1.7312382459640503,1.7312358617782593,2.4290045530506177e-06,1.3318743705749512,1.0,1.0,0.0,88.24376678466797,70.0,45709.28125,0.0,482.3386840820313,1.0,281.55718994140625,284.2973937988281,297.2602233886719,300.2767639160156,293.1499938964844,293.1499938964844,281.25,35904.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011680841445923,1.0,0.0,0.0,3.991145372390747,3.991172790527344,1.0628900781739503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.056640625,0.0,1946.0797119140625,1895.4371337890625,0.0,2482.109375,0.9819372296333312,1.0,0.0,3.0,1.0,0.0
17910300,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.879643440246582,0.2810192406177521,0.2531978189945221,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7931123375892639,0.2034137099981308,0.1940275877714157,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8281083106994629,0.2324064671993255,0.1634919941425323,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7711413502693176,0.1871192455291748,0.1786826848983764,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7088047862052917,0.1431345641613006,0.651601254940033,285.0802001953125,284.95001220703125,296.6627502441406,294.247802734375,296.6600036621094,297.3912048339844,285.0589599609375,1.0,0.3387532830238342,1.0,1.0,0.0,1.0,-1.729548454284668,1.729546070098877,2.4244041014753748e-06,1.3305251598358154,1.0,1.0,0.0,85.7530288696289,70.0,46621.69921875,0.0,473.95654296875,1.0,281.2920837402344,284.1012878417969,297.2929992675781,300.42413330078125,293.1499938964844,293.1499938964844,281.25,35926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068643808364868,1.0,0.0,0.0,3.992364168167114,3.992391586303711,1.0635393437041785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.76708984375,0.0,1947.86328125,1895.4371337890625,0.0,2534.34765625,0.9822271466255188,1.0,0.0,3.0,1.0,0.0
17910360,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8924419283866882,0.2822809517383575,0.2542281150817871,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8034697771072388,0.2034482806921005,0.1939598619937896,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.838016152381897,0.2325035482645034,0.1634872555732727,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7809762358665466,0.187073528766632,0.1785378456115722,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7168312072753906,0.1426050364971161,0.6487224698066711,285.00518798828125,284.95001220703125,296.70526123046875,294.25689697265625,296.7025146484375,297.3811950683594,285.0027770996094,1.0,0.3352673947811126,1.0,1.0,0.0,1.0,-1.7270690202713013,1.7270665168762207,2.417682026134571e-06,1.3285601139068604,1.0,1.0,0.0,82.71576690673828,58.0,46634.6328125,0.0,463.5015258789063,1.0,281.2541809082031,284.04742431640625,297.27783203125,300.3533935546875,293.1499938964844,293.1499938964844,280.95001220703125,35943.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078027963638306,1.0,0.0,0.0,3.993300437927246,3.9933278560638414,1.064038201548101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.9755859375,0.0,1949.23388671875,1895.4371337890625,0.0,2542.973876953125,0.9824497699737548,1.0,0.0,3.0,1.0,0.0
17910420,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9309105277061462,0.2848254740238189,0.2562018632888794,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8311824202537537,0.2034865468740463,0.1937074214220047,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8674386739730835,0.2326646745204925,0.1633838564157486,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8094829320907593,0.1869541853666305,0.1781365871429443,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7389322519302368,0.1415368169546127,0.6425491571426392,284.845458984375,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3631286621094,284.8540954589844,1.0,0.3267525732517242,1.0,1.0,0.0,1.0,-1.7211178541183472,1.7211154699325562,2.40157851294498e-06,1.3238310813903809,0.8700899481773376,0.8700899481773376,0.0,75.33333587646484,46.0,46975.86328125,0.0,438.2569885253906,1.0,280.95635986328125,283.8989562988281,297.28240966796875,300.3834228515625,293.1499938964844,293.1499938964844,281.25,41986.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81264728307724,1.0,0.0,0.0,3.8065109252929688,3.806537628173828,9.668240181781584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.23779296875,0.0,1761.0787353515625,1895.4371337890625,0.0,2587.59326171875,0.9440982341766356,1.0,0.0,3.0,1.0,0.0
17910480,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9309105277061462,0.2848254740238189,0.2562018632888794,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8311824202537537,0.2034865468740463,0.1937074214220047,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8674386739730835,0.2326646745204925,0.1633838564157486,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8094829320907593,0.1869541853666305,0.1781365871429443,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7389322519302368,0.1415368169546127,0.6425491571426392,284.845458984375,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3631286621094,284.8540954589844,1.0,0.3267525732517242,1.0,1.0,0.0,1.0,-1.7211178541183472,1.7211154699325562,2.40157851294498e-06,1.3238310813903809,0.8700899481773376,0.8700899481773376,0.0,75.33333587646484,46.0,46975.86328125,0.0,438.2569885253906,1.0,280.95635986328125,283.8989562988281,297.28240966796875,300.3834228515625,293.1499938964844,293.1499938964844,281.25,41986.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81264728307724,1.0,0.0,0.0,3.8065109252929688,3.806537628173828,9.668240181781584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.23779296875,0.0,1761.0787353515625,1895.4371337890625,0.0,2587.59326171875,0.9440982341766356,1.0,0.0,3.0,1.0,0.0
17910540,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9927719831466676,0.2890617847442627,0.2592162489891052,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8821237087249756,0.204444944858551,0.1939762979745865,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.925467848777771,0.233973428606987,0.1637847274541854,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8574275374412537,0.1876923739910125,0.1782150566577911,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7824075222015381,0.141202911734581,0.638257622718811,285.05926513671875,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3596496582031,285.0588684082031,1.0,0.3168641030788421,1.0,1.0,0.0,1.0,-1.720476746559143,1.7204742431640625,2.3997138214326696e-06,1.323214411735535,1.0,1.0,0.0,66.09974670410156,34.0,46440.23046875,0.0,410.8345947265625,1.0,281.2438659667969,284.0981750488281,297.2392272949219,300.2223205566406,293.1499938964844,293.1499938964844,280.95001220703125,34048.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980775237083435,1.0,0.0,0.0,3.8884470462799072,3.888473033905029,1.0088942872243931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.5029296875,0.0,1799.4306640625,1895.4371337890625,0.0,2453.861328125,0.9573292136192322,1.0,0.0,3.0,1.0,0.0
17910600,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9927719831466676,0.2890617847442627,0.2592162489891052,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8821237087249756,0.204444944858551,0.1939762979745865,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.925467848777771,0.233973428606987,0.1637847274541854,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8574275374412537,0.1876923739910125,0.1782150566577911,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7824075222015381,0.141202911734581,0.638257622718811,285.05926513671875,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3596496582031,285.0588684082031,1.0,0.3168641030788421,1.0,1.0,0.0,1.0,-1.720476746559143,1.7204742431640625,2.3997138214326696e-06,1.323214411735535,1.0,1.0,0.0,66.09974670410156,34.0,46440.23046875,0.0,410.8345947265625,1.0,281.2438659667969,284.0981750488281,297.2392272949219,300.2223205566406,293.1499938964844,293.1499938964844,280.95001220703125,34048.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980775237083435,1.0,0.0,0.0,3.8884470462799072,3.888473033905029,1.0088942872243931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.5029296875,0.0,1799.4306640625,1895.4371337890625,0.0,2453.861328125,0.9573292136192322,1.0,0.0,3.0,1.0,0.0
17910660,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.990787148475647,0.2974191606044769,0.2090419083833694,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.9533870816230774,0.2055706828832626,0.1948394626379013,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9940361380577089,0.2357396781444549,0.1646593362092971,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9221603870391846,0.1885606348514557,0.1785560250282287,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8362959623336792,0.1408182084560394,0.6354345679283142,284.7943725585937,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3728332519531,284.8123474121094,1.0,0.3043451011180877,1.0,1.0,0.0,1.0,-1.6918153762817385,1.6918131113052368,2.3236152628669515e-06,1.3008440732955933,0.8263043761253357,0.8263043761253357,0.0,58.317684173583984,54.0,46089.9921875,0.0,364.988525390625,1.0,280.9558410644531,283.8746337890625,297.3095092773437,300.3473815917969,293.1499938964844,293.1499938964844,281.25,42966.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055737614631653,1.0,0.0,0.0,3.732511758804321,3.7325377464294434,9.295990253122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.92724609375,0.0,1680.21875,1895.4371337890625,0.0,2522.492919921875,0.9258278608322144,1.0,0.0,3.0,1.0,0.0
17910720,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.990787148475647,0.2974191606044769,0.2090419083833694,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.9533870816230774,0.2055706828832626,0.1948394626379013,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9940361380577089,0.2357396781444549,0.1646593362092971,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9221603870391846,0.1885606348514557,0.1785560250282287,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8362959623336792,0.1408182084560394,0.6354345679283142,284.7943725585937,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3728332519531,284.8123474121094,1.0,0.3043451011180877,1.0,1.0,0.0,1.0,-1.6918153762817385,1.6918131113052368,2.3236152628669515e-06,1.3008440732955933,0.8263043761253357,0.8263043761253357,0.0,58.317684173583984,54.0,46089.9921875,0.0,364.988525390625,1.0,280.9558410644531,283.8746337890625,297.3095092773437,300.3473815917969,293.1499938964844,293.1499938964844,281.25,42966.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055737614631653,1.0,0.0,0.0,3.732511758804321,3.7325377464294434,9.295990253122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.92724609375,0.0,1680.21875,1895.4371337890625,0.0,2522.492919921875,0.9258278608322144,1.0,0.0,3.0,1.0,0.0
