time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9974821209907532,0.309558629989624,0.2343079298734665,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9240550994873048,0.2069019079208374,0.1959044933319091,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9728723168373108,0.2385885566473007,0.1666595935821533,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8948683738708496,0.1892125755548477,0.1793984919786453,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8137728571891785,0.1410441398620605,0.6355674862861633,285.0202941894531,284.95001220703125,297.0435791015625,294.3075256347656,297.04071044921875,297.4143371582031,285.0067749023437,1.0,0.3014081716537475,1.0,1.0,0.0,1.0,-1.6433581113815308,1.6433558464050293,2.1916455352766206e-06,1.2572829723358154,0.98687344789505,0.98687344789505,0.0,59.83357620239258,74.0,44756.6796875,0.0,361.4581298828125,1.0,281.24285888671875,284.0533447265625,297.254638671875,300.1610412597656,293.1499938964844,293.1499938964844,280.95001220703125,33363.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896419167518616,1.0,0.0,0.0,3.813290119171143,3.8133153915405273,9.7027088941104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.08837890625,0.0,1701.927978515625,1895.4371337890625,0.0,2377.1259765625,0.94030499458313,1.0,0.0,3.0,1.0,0.0
17910840,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9974821209907532,0.309558629989624,0.2343079298734665,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9240550994873048,0.2069019079208374,0.1959044933319091,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9728723168373108,0.2385885566473007,0.1666595935821533,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8948683738708496,0.1892125755548477,0.1793984919786453,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8137728571891785,0.1410441398620605,0.6355674862861633,285.0202941894531,284.95001220703125,297.0435791015625,294.3075256347656,297.04071044921875,297.4143371582031,285.0067749023437,1.0,0.3014081716537475,1.0,1.0,0.0,1.0,-1.6433581113815308,1.6433558464050293,2.1916455352766206e-06,1.2572829723358154,0.98687344789505,0.98687344789505,0.0,59.83357620239258,74.0,44756.6796875,0.0,361.4581298828125,1.0,281.24285888671875,284.0533447265625,297.254638671875,300.1610412597656,293.1499938964844,293.1499938964844,280.95001220703125,33363.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896419167518616,1.0,0.0,0.0,3.813290119171143,3.8133153915405273,9.7027088941104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.08837890625,0.0,1701.927978515625,1895.4371337890625,0.0,2377.1259765625,0.94030499458313,1.0,0.0,3.0,1.0,0.0
17910900,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9934884309768676,0.3151391744613647,0.2173375487327575,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9464195370674132,0.2072311043739318,0.1965081095695495,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9903293251991272,0.2383269965648651,0.1669847220182418,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.914648175239563,0.1895957142114639,0.1798391193151474,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8294486999511719,0.1412176936864853,0.636730968952179,284.9002380371094,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.4225769042969,284.8830261230469,1.0,0.3042504787445068,1.0,1.0,0.0,1.0,-1.6776325702667236,1.6776303052902222,2.285644995936309e-06,1.289052128791809,0.9131835103034972,0.9131835103034972,0.0,58.81782531738281,74.0,46264.53125,0.0,365.7650451660156,1.0,280.99371337890625,283.9070129394531,297.3339538574219,300.3994445800781,293.1499938964844,293.1499938964844,280.95001220703125,35993.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958160638809204,1.0,0.0,0.0,3.812472343444824,3.812498092651367,9.698546818981413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.609375,0.0,1721.4991455078125,1895.4371337890625,0.0,2433.235595703125,0.9402055740356444,1.0,0.0,3.0,1.0,0.0
17910960,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9967086315155028,0.3181568682193756,0.2302468121051788,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9308348894119264,0.2074262648820877,0.1967842876911163,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9776304364204408,0.2381915152072906,0.1668931394815445,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9005585312843323,0.1898116320371627,0.1801466643810272,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.818151593208313,0.1411905735731125,0.6372150778770447,284.8899230957031,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.4242553710937,284.89898681640625,1.0,0.3085818588733673,1.0,1.0,0.0,1.0,-1.6938433647155762,1.6938410997390747,2.328220034542028e-06,1.3018302917480469,0.8831448554992676,0.8831448554992676,0.0,60.54232025146485,94.0,46388.28125,0.0,379.6592102050781,1.0,280.95660400390625,283.9313049316406,297.3397521972656,300.3736572265625,293.1499938964844,293.1499938964844,281.25,39059.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988526821136475,1.0,0.0,0.0,3.718832492828369,3.718857765197754,9.227977670889232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.91748046875,0.0,1634.42578125,1895.4371337890625,0.0,2460.940185546875,0.9227718710899352,1.0,0.0,3.0,1.0,0.0
17911020,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.9990000128746032,0.3193052411079407,0.2622314095497131,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8932574987411499,0.2083992809057235,0.1976486146450042,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.9397863745689392,0.2391285151243209,0.1673818081617355,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8668952584266663,0.1906907856464386,0.1809649765491485,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.7872204184532166,0.141322985291481,0.6382845640182495,285.130615234375,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.40692138671875,285.13629150390625,1.0,0.3201688826084137,1.0,1.0,0.0,1.0,-1.736127853393555,1.7361254692077637,2.441417336740414e-06,1.335041642189026,1.0,1.0,0.0,65.68473052978516,94.0,46748.8359375,0.0,418.7165832519531,1.0,281.2396240234375,284.1490478515625,297.30108642578125,300.2761535644531,293.1499938964844,293.1499938964844,281.25,33100.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792022705078125,1.0,0.0,0.0,3.8344032764434814,3.834428787231445,9.8104487733508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.310546875,0.0,1725.3780517578125,1895.4371337890625,0.0,2398.72607421875,0.9444485902786256,1.0,0.0,3.0,1.0,0.0
17911080,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9990000128746032,0.3190920352935791,0.2671652734279632,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.887889564037323,0.2085643112659454,0.1978286206722259,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.9334127306938172,0.2393099814653396,0.1675220876932144,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.8618454337120056,0.1908362507820129,0.1811287552118301,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7823649048805237,0.1413421630859375,0.6385420560836792,285.1401062011719,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.4027709960937,285.1457214355469,1.0,0.322090744972229,1.0,1.0,0.0,1.0,-1.7429420948028564,1.742939591407776,2.459973529767012e-06,1.3403974771499634,1.0,1.0,0.0,66.60147094726562,112.0,46896.05078125,0.0,425.4400634765625,1.0,281.2436218261719,284.1552734375,297.3095397949219,300.300048828125,293.1499938964844,293.1499938964844,280.95001220703125,33274.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924808263778687,1.0,0.0,0.0,3.844219207763672,3.844244718551636,9.860741556622088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.06591796875,0.0,1738.696044921875,1895.4371337890625,0.0,2402.8876953125,0.9468133449554444,1.0,0.0,3.0,1.0,0.0
17911140,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9564242362976074,0.3155451714992523,0.2849063575267792,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8295978307723999,0.2093716561794281,0.1992456614971161,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8666101694107056,0.2401332259178161,0.1686070263385772,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8066073656082153,0.1915005296468734,0.1824058592319488,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7301522493362427,0.1408970952033996,0.639771580696106,284.9708251953125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.3560485839844,284.9664306640625,1.0,0.3387381434440613,1.0,1.0,0.0,1.0,-1.774234175682068,1.7742316722869873,2.545937149989186e-06,1.3647223711013794,0.9943908452987672,0.9943908452987672,0.0,78.63577270507812,115.0,48598.14453125,0.0,479.5052795410156,1.0,280.9574584960937,283.9350891113281,297.3876037597656,300.567138671875,293.1499938964844,293.1499938964844,280.6499938964844,34490.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101508021354675,1.0,0.0,0.0,3.903329849243164,3.903356075286865,1.016632040773402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1904296875,0.0,1821.6185302734373,1895.4371337890625,0.0,2564.582275390625,0.9610276222229004,1.0,0.0,3.0,1.0,0.0
17911200,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9564242362976074,0.3155451714992523,0.2849063575267792,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8295978307723999,0.2093716561794281,0.1992456614971161,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8666101694107056,0.2401332259178161,0.1686070263385772,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8066073656082153,0.1915005296468734,0.1824058592319488,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7301522493362427,0.1408970952033996,0.639771580696106,284.9708251953125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.3560485839844,284.9664306640625,1.0,0.3387381434440613,1.0,1.0,0.0,1.0,-1.774234175682068,1.7742316722869873,2.545937149989186e-06,1.3647223711013794,0.9943908452987672,0.9943908452987672,0.0,78.63577270507812,115.0,48598.14453125,0.0,479.5052795410156,1.0,280.9574584960937,283.9350891113281,297.3876037597656,300.567138671875,293.1499938964844,293.1499938964844,280.6499938964844,34490.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101508021354675,1.0,0.0,0.0,3.903329849243164,3.903356075286865,1.016632040773402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1904296875,0.0,1821.6185302734373,1895.4371337890625,0.0,2564.582275390625,0.9610276222229004,1.0,0.0,3.0,1.0,0.0
17911260,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.91819828748703,0.3155412077903747,0.2846320867538452,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8023287057876587,0.2094353139400482,0.1997280716896057,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8378464579582214,0.2401433289051056,0.1689404547214508,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7783856987953186,0.1914978325366974,0.1828205585479736,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.7051013708114624,0.1402880549430847,0.6389278769493103,284.8068542480469,284.95001220703125,297.3399658203125,294.3238220214844,297.3373718261719,297.3399658203125,284.7980651855469,1.0,0.3455226421356201,1.0,1.0,0.0,1.0,-1.770427703857422,1.7704252004623413,2.536253759899409e-06,1.3624365329742432,0.8648414611816406,0.8648414611816406,0.0,86.26797485351562,115.0,49162.41015625,0.0,501.1811828613281,1.0,280.6850280761719,283.7543334960937,297.4058532714844,300.6993408203125,293.1499938964844,293.1499938964844,280.6499938964844,39759.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206022381782532,1.0,0.0,0.0,3.831584692001343,3.831611156463623,9.796031008590944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.66552734375,0.0,1774.2557373046875,1895.4371337890625,0.0,2661.1494140625,0.945679008960724,1.0,0.0,3.0,1.0,0.0
17911320,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8999047875404358,0.3161581456661224,0.2850505113601684,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.7871108651161194,0.2094322592020034,0.1999113857746124,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.823327898979187,0.2401093989610672,0.1690432429313659,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7638583779335022,0.1914421170949936,0.182957112789154,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6905118823051453,0.1397775560617447,0.6375294923782349,284.83746337890625,284.95001220703125,297.3759155273437,294.32421875,297.3733215332031,297.3311767578125,284.8489990234375,1.0,0.3501229882240295,1.0,1.0,0.0,1.0,-1.7697584629058838,1.7697558403015137,2.5343701963720378e-06,1.3618927001953125,0.8450618982315063,0.8450618982315063,0.0,91.0824203491211,103.0,48782.54296875,0.0,515.2576904296875,1.0,280.6570129394531,283.8208923339844,297.364990234375,300.58648681640625,293.1499938964844,293.1499938964844,280.95001220703125,42578.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218917846679688,1.0,0.0,0.0,3.674278497695923,3.674303770065308,9.00818747595622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.408203125,0.0,1609.8992919921875,1895.4371337890625,0.0,2673.1044921875,0.9156875014305116,1.0,0.0,3.0,1.0,0.0
17911380,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8901969194412231,0.3198087215423584,0.2878793478012085,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7769034504890442,0.2101814448833465,0.2005555331707,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8134549260139465,0.2410231828689575,0.1695891916751861,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7541988492012024,0.1920075863599777,0.1834451109170913,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6793925166130066,0.1392237693071365,0.634893000125885,285.0360107421875,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.3279724121094,285.0329284667969,1.0,0.3536906838417053,1.0,1.0,0.0,1.0,-1.772000432014465,1.7719978094100952,2.540506102377549e-06,1.3635774850845337,0.9952427744865416,0.9952427744865416,0.0,95.02242279052734,91.0,48401.3828125,0.0,528.601318359375,1.0,280.9433898925781,283.99139404296875,297.2933044433594,300.40380859375,293.1499938964844,293.1499938964844,280.6499938964844,32947.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107066750526428,1.0,0.0,0.0,3.7987875938415527,3.7988123893737793,9.629046644477055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3251953125,0.0,1681.317626953125,1895.4371337890625,0.0,2569.702880859375,0.9365413784980774,1.0,0.0,3.0,1.0,0.0
17911440,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8901969194412231,0.3198087215423584,0.2878793478012085,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7769034504890442,0.2101814448833465,0.2005555331707,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8134549260139465,0.2410231828689575,0.1695891916751861,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7541988492012024,0.1920075863599777,0.1834451109170913,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6793925166130066,0.1392237693071365,0.634893000125885,285.0360107421875,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.3279724121094,285.0329284667969,1.0,0.3536906838417053,1.0,1.0,0.0,1.0,-1.772000432014465,1.7719978094100952,2.540506102377549e-06,1.3635774850845337,0.9952427744865416,0.9952427744865416,0.0,95.02242279052734,91.0,48401.3828125,0.0,528.601318359375,1.0,280.9433898925781,283.99139404296875,297.2933044433594,300.40380859375,293.1499938964844,293.1499938964844,280.6499938964844,32947.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107066750526428,1.0,0.0,0.0,3.7987875938415527,3.7988123893737793,9.629046644477055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3251953125,0.0,1681.317626953125,1895.4371337890625,0.0,2569.702880859375,0.9365413784980774,1.0,0.0,3.0,1.0,0.0
17911500,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8929484486579895,0.3214378654956817,0.2895480394363403,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7782410383224487,0.2104757726192474,0.2009263932704925,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.814788818359375,0.2413414418697357,0.1699106991291046,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7553661465644836,0.1922213286161422,0.1837299913167953,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.679786741733551,0.1389538198709488,0.633890688419342,284.88360595703125,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3258972167969,284.86578369140625,1.0,0.3535197675228119,1.0,1.0,0.0,1.0,-1.77397620677948,1.7739737033843994,2.54602628046996e-06,1.3651437759399414,0.901403307914734,0.901403307914734,0.0,94.7537612915039,91.0,49217.67578125,0.0,529.0888061523438,1.0,280.6942749023437,283.8039245605469,297.3594665527344,300.62628173828125,293.1499938964844,293.1499938964844,280.6499938964844,36101.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817905843257904,1.0,0.0,0.0,3.799349784851074,3.799375295639038,9.631896773498738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.98095703125,0.0,1706.5504150390625,1895.4371337890625,0.0,2636.179443359375,0.9367955923080444,1.0,0.0,3.0,1.0,0.0
17911560,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.897217869758606,0.3227714002132416,0.2907771170139313,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7809752225875854,0.2105896323919296,0.201056033372879,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8174263834953308,0.2414316236972808,0.1699991077184677,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7578312754631042,0.1922689080238342,0.1837927550077438,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6814576387405396,0.1385625898838043,0.6321553587913513,284.8576965332031,284.95001220703125,297.53857421875,294.3222351074219,297.51641845703125,297.3213195800781,284.85528564453125,1.0,0.3522312045097351,0.9590693712234496,0.9590693712234496,0.2000000029802322,1.0,-1.7737081050872805,1.5918372869491575,0.1818708330392837,1.1838685274124146,0.8538338541984558,0.8538338541984558,0.0,93.74346160888672,79.0,47778.5234375,0.0,525.458251953125,1.0,280.6565856933594,283.7804870605469,297.34637451171875,300.54443359375,293.1499938964844,293.1499938964844,280.95001220703125,40429.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201649785041809,1.0,0.0,0.0,3.671025037765503,3.6710500717163086,8.992241760097386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.67138671875,0.0,1590.021484375,1895.4371337890625,0.0,2657.09765625,0.9126737117767334,1.0,0.0,3.0,1.0,0.0
17911620,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.915569543838501,0.325984388589859,0.2934041023254394,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.794045090675354,0.2110071927309036,0.2012480348348617,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8298622369766235,0.2418754398822784,0.1701515018939972,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7699449062347412,0.1925400346517563,0.1838479787111282,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.6915960311889648,0.1379275768995285,0.6283528208732605,284.8119506835937,284.95001220703125,297.6188049316406,294.3191223144531,297.47344970703125,297.31671142578125,284.8028259277344,1.0,0.3471140265464782,0.8772080540657043,0.8772080540657043,0.6000000238418579,1.0,-1.7727713584899902,0.9117860794067384,0.8609852194786072,0.5057263374328613,0.7673089504241943,0.7673089504241943,0.0,89.21207427978516,67.0,39581.26171875,0.0,510.0863952636719,1.0,280.9420166015625,283.6918640136719,297.1897277832031,299.9295959472656,293.1499938964844,293.1499938964844,281.25,44363.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924254536628723,1.0,0.0,0.0,3.438467025756836,3.438490629196167,7.889019570939126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.26171875,0.0,1369.263916015625,1895.4371337890625,0.0,2402.384765625,0.861962080001831,1.0,0.0,3.0,1.0,0.0
17911680,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.915569543838501,0.325984388589859,0.2934041023254394,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.794045090675354,0.2110071927309036,0.2012480348348617,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8298622369766235,0.2418754398822784,0.1701515018939972,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7699449062347412,0.1925400346517563,0.1838479787111282,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.6915960311889648,0.1379275768995285,0.6283528208732605,284.8119506835937,284.95001220703125,297.6188049316406,294.3191223144531,297.47344970703125,297.31671142578125,284.8028259277344,1.0,0.3471140265464782,0.8772080540657043,0.8772080540657043,0.6000000238418579,1.0,-1.7727713584899902,0.9117860794067384,0.8609852194786072,0.5057263374328613,0.7673089504241943,0.7673089504241943,0.0,89.21207427978516,67.0,39581.26171875,0.0,510.0863952636719,1.0,280.9420166015625,283.6918640136719,297.1897277832031,299.9295959472656,293.1499938964844,293.1499938964844,281.25,44363.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924254536628723,1.0,0.0,0.0,3.438467025756836,3.438490629196167,7.889019570939126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.26171875,0.0,1369.263916015625,1895.4371337890625,0.0,2402.384765625,0.861962080001831,1.0,0.0,3.0,1.0,0.0
17911740,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9519208669662476,0.3298713862895965,0.296373963356018,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.819051206111908,0.2117607742547989,0.2015444785356521,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8547366857528687,0.2427354305982589,0.1704218983650207,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.794582188129425,0.1931276023387909,0.1839961260557174,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7128320932388306,0.1375700980424881,0.624906063079834,284.9535522460937,284.95001220703125,297.6982421875,294.31475830078125,297.48358154296875,297.3175354003906,284.9525756835937,1.0,0.3397256135940552,0.7953467965126038,0.7953467965126038,1.0,1.0,-1.7730543613433838,0.7754307985305786,0.9976235628128052,0.3694518208503723,0.8344882130622864,0.8344882130622864,0.0,81.9354248046875,55.0,36838.0078125,0.0,488.182373046875,1.0,281.23876953125,283.853759765625,297.1072082519531,299.525390625,293.1499938964844,293.1499938964844,281.54998779296875,36429.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443621754646301,1.0,0.0,0.0,3.363813877105713,3.363835334777832,7.550178224846604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8662109375,0.0,1240.4307861328125,1895.4371337890625,0.0,1976.8782958984373,0.8416553735733032,1.0,0.0,3.0,1.0,0.0
17911800,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9519208669662476,0.3298713862895965,0.296373963356018,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.819051206111908,0.2117607742547989,0.2015444785356521,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8547366857528687,0.2427354305982589,0.1704218983650207,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.794582188129425,0.1931276023387909,0.1839961260557174,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7128320932388306,0.1375700980424881,0.624906063079834,284.9535522460937,284.95001220703125,297.6982421875,294.31475830078125,297.48358154296875,297.3175354003906,284.9525756835937,1.0,0.3397256135940552,0.7953467965126038,0.7953467965126038,1.0,1.0,-1.7730543613433838,0.7754307985305786,0.9976235628128052,0.3694518208503723,0.8344882130622864,0.8344882130622864,0.0,81.9354248046875,55.0,36838.0078125,0.0,488.182373046875,1.0,281.23876953125,283.853759765625,297.1072082519531,299.525390625,293.1499938964844,293.1499938964844,281.54998779296875,36429.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443621754646301,1.0,0.0,0.0,3.363813877105713,3.363835334777832,7.550178224846604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8662109375,0.0,1240.4307861328125,1895.4371337890625,0.0,1976.8782958984373,0.8416553735733032,1.0,0.0,3.0,1.0,0.0
17911860,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9779201149940492,0.3323467373847961,0.2982954978942871,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8385159969329834,0.2123733162879943,0.2018606960773468,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.876463770866394,0.2434345930814743,0.1707074046134948,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8148786425590515,0.193636953830719,0.184218943119049,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7291510105133057,0.1375336349010467,0.6235522627830505,285.0856018066406,284.95001220703125,297.7425537109375,294.31182861328125,297.5044860839844,297.3202514648437,285.09381103515625,1.0,0.3349180221557617,0.8073284029960632,0.8073284029960632,1.0,1.0,-1.7747247219085691,0.7768701314926147,0.9978545904159546,0.3705058395862579,0.9449094533920288,0.9449094533920288,0.0,77.02086639404297,55.0,36257.296875,0.0,474.3887023925781,1.0,281.5028076171875,284.0006408691406,297.1156311035156,299.411865234375,293.1499938964844,293.1499938964844,281.54998779296875,31306.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223689556121826,1.0,0.0,0.0,3.461618423461914,3.461639881134033,7.995611781552725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.72314453125,0.0,1300.2060546875,1895.4371337890625,0.0,1791.5567626953125,0.8616631627082825,1.0,0.0,3.0,1.0,0.0
17911920,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9985281825065612,0.3343560993671417,0.2999136745929718,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8584966659545898,0.2129197418689727,0.2022035121917724,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8987661600112915,0.2440498024225235,0.1710139513015747,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8337148427963257,0.1941007077693939,0.1844829022884369,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7453241348266602,0.1375735700130462,0.6228742599487305,285.0816955566406,284.95001220703125,297.7767944335937,294.309326171875,297.52154541015625,297.32330322265625,285.0770263671875,1.0,0.3309388756752014,0.816650390625,0.816650390625,1.0,1.0,-1.776670217514038,0.7789710164070129,0.99769926071167,0.372200608253479,0.9835122227668762,0.9835122227668762,0.0,72.90535736083984,43.0,36437.20703125,0.0,463.2288208007813,1.0,281.5398864746094,283.97235107421875,297.182373046875,299.5273742675781,293.1499938964844,293.1499938964844,281.25,29964.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149546146392822,1.0,0.0,0.0,3.586585998535156,3.5866081714630127,8.583328963140957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.7197265625,0.0,1419.378662109375,1895.4371337890625,0.0,1730.7110595703125,0.8866002559661865,1.0,0.0,3.0,1.0,0.0
17911980,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9990000128746032,0.3419314324855804,0.2699172794818878,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8921394348144531,0.2133775949478149,0.202667236328125,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9378769397735596,0.2444246113300323,0.1713486611843109,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8646742105484009,0.1944340616464615,0.1848099827766418,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7722092270851135,0.1371731162071228,0.6207693815231323,284.845458984375,284.95001220703125,297.8544311523437,294.3029479980469,297.56475830078125,297.3387145996094,284.848388671875,1.0,0.3193788528442383,0.8379539847373962,0.8379539847373962,1.0,1.0,-1.739787459373474,0.763832688331604,0.97595477104187,0.3651244044303894,0.8155684471130371,0.8155684471130371,0.0,66.7045669555664,46.0,36331.4921875,0.0,422.345458984375,1.0,281.2581481933594,283.74835205078125,297.3212890625,299.7707824707031,293.1499938964844,293.1499938964844,281.54998779296875,40717.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252303957939148,1.0,0.0,0.0,3.4805126190185547,3.480535984039306,8.083133593572711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.44970703125,0.0,1386.3126220703125,1895.4371337890625,0.0,1815.26904296875,0.8698114156723022,1.0,0.0,3.0,1.0,0.0
17912040,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9990000128746032,0.3419314324855804,0.2699172794818878,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8921394348144531,0.2133775949478149,0.202667236328125,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9378769397735596,0.2444246113300323,0.1713486611843109,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8646742105484009,0.1944340616464615,0.1848099827766418,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7722092270851135,0.1371731162071228,0.6207693815231323,284.845458984375,284.95001220703125,297.8544311523437,294.3029479980469,297.56475830078125,297.3387145996094,284.848388671875,1.0,0.3193788528442383,0.8379539847373962,0.8379539847373962,1.0,1.0,-1.739787459373474,0.763832688331604,0.97595477104187,0.3651244044303894,0.8155684471130371,0.8155684471130371,0.0,66.7045669555664,46.0,36331.4921875,0.0,422.345458984375,1.0,281.2581481933594,283.74835205078125,297.3212890625,299.7707824707031,293.1499938964844,293.1499938964844,281.54998779296875,40717.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252303957939148,1.0,0.0,0.0,3.4805126190185547,3.480535984039306,8.083133593572711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.44970703125,0.0,1386.3126220703125,1895.4371337890625,0.0,1815.26904296875,0.8698114156723022,1.0,0.0,3.0,1.0,0.0
17912100,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.3482271432876587,0.2572650909423828,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9070048332214355,0.2136719971895218,0.2027541399002075,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9546855688095092,0.2447227984666824,0.1713843196630478,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.878600537776947,0.194658413529396,0.1848408430814743,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7841845154762268,0.137077122926712,0.6194889545440674,284.9867248535156,284.95001220703125,297.89288330078125,294.2994689941406,297.5939025878906,297.3601379394531,285.0022277832031,1.0,0.3150094449520111,0.8486058115959167,0.8486058115959167,1.0,1.0,-1.7232332229614258,0.7570629715919495,0.9661701917648317,0.3616897761821747,0.8946535587310791,0.8946535587310791,0.0,64.39469146728516,46.0,35399.49609375,0.0,405.93988037109375,1.0,281.4971008300781,283.9184265136719,297.2447204589844,299.542236328125,293.1499938964844,293.1499938964844,281.54998779296875,35718.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160245180130005,1.0,0.0,0.0,3.4776997566223145,3.477721929550171,8.070072681221063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.62158203125,0.0,1347.7841796875,1895.4371337890625,0.0,1739.43701171875,0.869608998298645,1.0,0.0,3.0,1.0,0.0
17912160,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990004897117616,0.355200320482254,0.2459562718868255,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9219810366630554,0.2141501009464264,0.2030828148126602,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9690353274345398,0.2452514171600341,0.1716526746749878,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8916446566581726,0.1950526088476181,0.1850946545600891,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7954014539718628,0.1371758133172989,0.6192795038223267,285.0008544921875,284.95001220703125,297.9310607910156,294.2958068847656,297.625244140625,297.38623046875,284.995849609375,1.0,0.3113947808742523,0.8490858674049377,0.8490858674049377,1.0,1.0,-1.7104209661483765,0.7511266469955444,0.959294319152832,0.3583779335021972,0.9221441149711608,0.9221441149711608,0.0,62.54655838012695,64.0,35307.24609375,0.0,393.2674865722656,1.0,281.5414733886719,283.902099609375,297.24468994140625,299.5711975097656,293.1499938964844,293.1499938964844,281.25,32939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106847167015076,1.0,0.0,0.0,3.5797319412231445,3.579754590988159,8.550554753128381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.62109375,0.0,1433.92724609375,1895.4371337890625,0.0,1696.0736083984375,0.8871846199035645,1.0,0.0,3.0,1.0,0.0
17912220,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9989994764328004,0.3660918772220611,0.2450575232505798,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9241874814033508,0.214637890458107,0.203668788075447,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9708366990089417,0.2456726282835006,0.172072023153305,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8934082984924316,0.1954202950000763,0.1855557411909103,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7964468598365784,0.1371897161006927,0.619625449180603,284.858642578125,284.95001220703125,298.00360107421875,294.288330078125,297.6779479980469,297.4234619140625,284.8712158203125,1.0,0.3121148943901062,0.8500075936317444,0.8500075936317444,1.0,1.0,-1.7114959955215454,0.7517828941345215,0.9597130417823792,0.3585141599178314,0.7902472615242004,0.7902472615242004,0.0,62.44376754760742,64.0,35477.765625,0.0,393.5775451660156,1.0,281.2596130371094,283.7852783203125,297.3085327148437,299.7039794921875,293.1499938964844,293.1499938964844,281.25,43038.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192227244377136,1.0,0.0,0.0,3.3431196212768555,3.343142032623291,7.45756722153601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.61328125,0.0,1266.0369873046875,1895.4371337890625,0.0,1765.6307373046875,0.8433165550231934,1.0,0.0,3.0,1.0,0.0
17912280,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.999008059501648,0.3664357662200928,0.2455251663923263,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.923607051372528,0.2146589607000351,0.2036860883235931,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.970320999622345,0.2456918656826019,0.1720820218324661,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8929083943367004,0.1954361945390701,0.1855686455965042,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7959822416305542,0.1371893733739853,0.6196252107620239,284.8653564453125,284.95001220703125,298.0066223144531,294.2880249023437,297.6797790527344,297.4243469238281,284.877685546875,1.0,0.3122950494289398,0.8500459790229797,0.8500459790229797,1.0,1.0,-1.7121047973632812,0.7520758509635925,0.9600289463996888,0.3586709797382355,0.7923868298530579,0.7923868298530579,0.0,62.51758193969727,82.0,35483.00390625,0.0,394.1355285644531,1.0,281.2583923339844,283.79150390625,297.3059387207031,299.6984558105469,293.1499938964844,293.1499938964844,281.54998779296875,42786.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191465497016907,1.0,0.0,0.0,3.3353054523468018,3.3353278636932373,7.422745511576068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.28271484375,0.0,1256.8302001953125,1895.4371337890625,0.0,1765.0048828125,0.841752290725708,1.0,0.0,3.0,1.0,0.0
17912340,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.3726893067359924,0.2655249834060669,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.900081217288971,0.2156794369220733,0.2045861035585403,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9466961026191713,0.2467982470989227,0.1727728098630905,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8718010783195496,0.1962868869304657,0.1863230019807815,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7765316963195801,0.1374248564243316,0.620844304561615,285.0544738769531,284.95001220703125,298.0810546875,294.27978515625,297.7171630859375,297.43212890625,285.0526733398437,1.0,0.3202259838581085,0.8510061502456665,0.8510061502456665,1.0,1.0,-1.740384221076965,0.7655749320983887,0.9748092889785768,0.3660441040992737,0.9485712647438048,0.9485712647438048,0.0,66.00311279296875,100.0,35593.26171875,0.0,420.62689208984375,1.0,281.54058837890625,283.94482421875,297.2413330078125,299.5616149902344,293.1499938964844,293.1499938964844,281.25,31048.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706463634967804,1.0,0.0,0.0,3.541565656661988,3.5415875911712646,8.369198667423916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.71240234375,0.0,1379.8980712890625,1895.4371337890625,0.0,1662.1314697265625,0.8774340748786926,1.0,0.0,3.0,1.0,0.0
17912400,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.3726893067359924,0.2655249834060669,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.900081217288971,0.2156794369220733,0.2045861035585403,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9466961026191713,0.2467982470989227,0.1727728098630905,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8718010783195496,0.1962868869304657,0.1863230019807815,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7765316963195801,0.1374248564243316,0.620844304561615,285.0544738769531,284.95001220703125,298.0810546875,294.27978515625,297.7171630859375,297.43212890625,285.0526733398437,1.0,0.3202259838581085,0.8510061502456665,0.8510061502456665,1.0,1.0,-1.740384221076965,0.7655749320983887,0.9748092889785768,0.3660441040992737,0.9485712647438048,0.9485712647438048,0.0,66.00311279296875,100.0,35593.26171875,0.0,420.62689208984375,1.0,281.54058837890625,283.94482421875,297.2413330078125,299.5616149902344,293.1499938964844,293.1499938964844,281.25,31048.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706463634967804,1.0,0.0,0.0,3.541565656661988,3.5415875911712646,8.369198667423916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.71240234375,0.0,1379.8980712890625,1895.4371337890625,0.0,1662.1314697265625,0.8774340748786926,1.0,0.0,3.0,1.0,0.0
17912460,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.3723215460777282,0.3002415597438812,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8646358251571655,0.2162617743015289,0.2055453509092331,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9047817587852478,0.2472763508558273,0.1734532564878463,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8388190269470215,0.1967411935329437,0.1871464997529983,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7460159063339233,0.1371141821146011,0.6214825510978699,284.90167236328125,284.95001220703125,298.1543273925781,294.271240234375,297.7315979003906,297.3992919921875,284.9091796875,1.0,0.333626925945282,0.8514710068702698,0.8514710068702698,1.0,1.0,-1.785783052444458,0.7871590256690979,0.99862402677536,0.3779471218585968,0.8452087640762329,0.8452087640762329,0.0,72.8169174194336,118.0,36837.11328125,0.0,468.5567626953125,1.0,281.2579650878906,283.7799377441406,297.3274841308594,299.7865905761719,293.1499938964844,293.1499938964844,281.54998779296875,38294.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226269841194153,1.0,0.0,0.0,3.483819961547852,3.4838428497314453,8.098502348730108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.96044921875,0.0,1372.4144287109375,1895.4371337890625,0.0,1793.689697265625,0.869972288608551,1.0,0.0,3.0,1.0,0.0
17912520,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.3723215460777282,0.3002415597438812,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8646358251571655,0.2162617743015289,0.2055453509092331,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9047817587852478,0.2472763508558273,0.1734532564878463,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8388190269470215,0.1967411935329437,0.1871464997529983,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7460159063339233,0.1371141821146011,0.6214825510978699,284.90167236328125,284.95001220703125,298.1543273925781,294.271240234375,297.7315979003906,297.3992919921875,284.9091796875,1.0,0.333626925945282,0.8514710068702698,0.8514710068702698,1.0,1.0,-1.785783052444458,0.7871590256690979,0.99862402677536,0.3779471218585968,0.8452087640762329,0.8452087640762329,0.0,72.8169174194336,118.0,36837.11328125,0.0,468.5567626953125,1.0,281.2579650878906,283.7799377441406,297.3274841308594,299.7865905761719,293.1499938964844,293.1499938964844,281.54998779296875,38294.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226269841194153,1.0,0.0,0.0,3.483819961547852,3.4838428497314453,8.098502348730108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.96044921875,0.0,1372.4144287109375,1895.4371337890625,0.0,1793.689697265625,0.869972288608551,1.0,0.0,3.0,1.0,0.0
17912580,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9827808141708374,0.3678634464740753,0.3323296010494232,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8209742307662964,0.2171333730220794,0.2066539824008941,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8560246229171753,0.2481533885002136,0.1742428690195083,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7958371639251709,0.1974523365497589,0.1881178021430969,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7071378231048584,0.1366342604160308,0.6212859153747559,285.0976257324219,284.95001220703125,298.226318359375,294.2625427246094,297.73297119140625,297.343505859375,285.0938415527344,1.0,0.3504415452480316,0.851935863494873,0.851935863494873,1.0,1.0,-1.8255783319473269,0.8060046434402466,1.01957368850708,0.3888543248176574,1.0,1.0,0.0,84.40933990478516,121.0,37025.125,0.0,530.500244140625,1.0,281.5420227050781,283.9427490234375,297.2597045898437,299.6737060546875,293.1499938964844,293.1499938964844,281.25,30738.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175072431564331,1.0,0.0,0.0,3.6928765773773193,3.6929001808166495,9.099612157115188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.0751953125,0.0,1541.5689697265625,1895.4371337890625,0.0,1751.5606689453125,0.9109087586402892,1.0,0.0,3.0,1.0,0.0
