time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9827808141708374,0.3678634464740753,0.3323296010494232,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8209742307662964,0.2171333730220794,0.2066539824008941,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8560246229171753,0.2481533885002136,0.1742428690195083,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7958371639251709,0.1974523365497589,0.1881178021430969,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7071378231048584,0.1366342604160308,0.6212859153747559,285.0976257324219,284.95001220703125,298.226318359375,294.2625427246094,297.73297119140625,297.343505859375,285.0938415527344,1.0,0.3504415452480316,0.851935863494873,0.851935863494873,1.0,1.0,-1.8255783319473269,0.8060046434402466,1.01957368850708,0.3888543248176574,1.0,1.0,0.0,84.40933990478516,121.0,37025.125,0.0,530.500244140625,1.0,281.5420227050781,283.9427490234375,297.2597045898437,299.6737060546875,293.1499938964844,293.1499938964844,281.25,30738.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175072431564331,1.0,0.0,0.0,3.6928765773773193,3.6929001808166495,9.099612157115188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.0751953125,0.0,1541.5689697265625,1895.4371337890625,0.0,1751.5606689453125,0.9109087586402892,1.0,0.0,3.0,1.0,0.0
17912700,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9565681219100952,0.3670130670070648,0.3311583399772644,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8005168437957764,0.2173806875944137,0.2072822451591491,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8351694941520691,0.2483343780040741,0.1746957749128341,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7751632928848267,0.1976334303617477,0.1886720359325409,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6872837543487549,0.1362098604440689,0.6210649609565735,284.9326171875,284.95001220703125,298.2618408203125,294.2582397460937,297.7384033203125,297.3247375488281,284.9105834960937,1.0,0.35678631067276,0.8521683216094971,0.8521683216094971,1.0,1.0,-1.8278462886810305,0.8071374297142029,1.0207087993621826,0.38935586810112,0.9360315799713136,0.9360315799713136,0.0,90.93730926513672,121.0,37919.38671875,0.0,551.7608032226562,1.0,281.2961730957031,283.7377014160156,297.33251953125,299.9047546386719,293.1499938964844,293.1499938964844,281.25,33118.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290318608283997,1.0,0.0,0.0,3.743478298187256,3.743502616882324,9.350695222565264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.9453125,0.0,1617.5621337890625,1895.4371337890625,0.0,1846.96240234375,0.9228163361549376,1.0,0.0,3.0,1.0,0.0
17912760,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9342308044433594,0.3670006990432739,0.3309671878814697,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7839320302009583,0.2173602432012558,0.207593485713005,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8192793726921082,0.2481768131256103,0.1748477667570114,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7594842910766602,0.197566881775856,0.1889326870441436,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6717125773429871,0.1356117278337478,0.6197838187217712,284.8700561523437,284.95001220703125,298.2970275878906,294.2539367675781,297.7466735839844,297.31158447265625,284.8717956542969,1.0,0.3621504306793213,0.8518835306167603,0.8518835306167603,1.0,1.0,-1.826948881149292,0.8066866397857666,1.0202622413635254,0.3890983760356903,0.8733831644058228,0.8733831644058228,0.0,96.7620086669922,109.0,37679.31640625,0.0,569.2666015625,1.0,281.25689697265625,283.7098693847656,297.31719970703125,299.8517761230469,293.1499938964844,293.1499938964844,281.54998779296875,37997.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735298752784729,1.0,0.0,0.0,3.6676158905029297,3.667640447616577,8.975548553280532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.00830078125,0.0,1567.874267578125,1895.4371337890625,0.0,1899.6737060546875,0.9096930027008056,1.0,0.0,3.0,1.0,0.0
17912820,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9211507439613342,0.3698336780071258,0.3329063355922699,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.773386538028717,0.2178721576929092,0.20806685090065,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8086334466934204,0.2486080229282379,0.1750993579626083,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7496433258056641,0.1979346722364425,0.1892860680818557,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.660721480846405,0.1348514705896377,0.6164755821228027,285.04302978515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7741394042969,297.3056335449219,285.0404968261719,1.0,0.3656588196754455,0.8513139486312866,0.8513139486312866,1.0,1.0,-1.8265963792800903,0.8064805865287781,1.020115852355957,0.3889004588127136,1.0,1.0,0.0,101.11758422851562,97.0,37005.41015625,0.0,582.5695190429688,1.0,281.54327392578125,283.8798217773437,297.2179260253906,299.64453125,293.1499938964844,293.1499938964844,281.25,32338.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249996662139893,1.0,0.0,0.0,3.788631677627564,3.78865647315979,9.577629498380702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.60791015625,0.0,1664.5054931640625,1895.4371337890625,0.0,1813.352294921875,0.9338754415512084,1.0,0.0,3.0,1.0,0.0
17912880,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9211507439613342,0.3698336780071258,0.3329063355922699,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.773386538028717,0.2178721576929092,0.20806685090065,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8086334466934204,0.2486080229282379,0.1750993579626083,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7496433258056641,0.1979346722364425,0.1892860680818557,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.660721480846405,0.1348514705896377,0.6164755821228027,285.04302978515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7741394042969,297.3056335449219,285.0404968261719,1.0,0.3656588196754455,0.8513139486312866,0.8513139486312866,1.0,1.0,-1.8265963792800903,0.8064805865287781,1.020115852355957,0.3889004588127136,1.0,1.0,0.0,101.11758422851562,97.0,37005.41015625,0.0,582.5695190429688,1.0,281.54327392578125,283.8798217773437,297.2179260253906,299.64453125,293.1499938964844,293.1499938964844,281.25,32338.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249996662139893,1.0,0.0,0.0,3.788631677627564,3.78865647315979,9.577629498380702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.60791015625,0.0,1664.5054931640625,1895.4371337890625,0.0,1813.352294921875,0.9338754415512084,1.0,0.0,3.0,1.0,0.0
17912940,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9279276728630066,0.3722372055053711,0.3353054821491241,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7768430113792419,0.2180860638618469,0.2083800882101059,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.811920166015625,0.2486052811145782,0.1752196997404098,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7527027726173401,0.1980357468128204,0.1894786953926086,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.662078320980072,0.1340340077877044,0.6129761934280396,284.8516540527344,284.95001220703125,298.4342346191406,294.237548828125,297.8002014160156,297.2986145019531,284.8558044433594,1.0,0.3641178011894226,0.8507444262504578,0.8507444262504578,1.0,1.0,-1.8260316848754885,0.8061531782150269,1.019878387451172,0.3887194097042084,0.858916699886322,0.858916699886322,0.0,99.85909271240234,85.0,37513.265625,0.0,578.261474609375,1.0,281.25701904296875,283.68780517578125,297.2735900878906,299.7950439453125,293.1499938964844,293.1499938964844,281.54998779296875,40071.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370538115501404,1.0,0.0,0.0,3.681936740875244,3.68196177482605,9.04577859728306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.26708984375,0.0,1599.720703125,1895.4371337890625,0.0,1914.5355224609373,0.914658784866333,1.0,0.0,3.0,1.0,0.0
17913000,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9279276728630066,0.3722372055053711,0.3353054821491241,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7768430113792419,0.2180860638618469,0.2083800882101059,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.811920166015625,0.2486052811145782,0.1752196997404098,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7527027726173401,0.1980357468128204,0.1894786953926086,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.662078320980072,0.1340340077877044,0.6129761934280396,284.8516540527344,284.95001220703125,298.4342346191406,294.237548828125,297.8002014160156,297.2986145019531,284.8558044433594,1.0,0.3641178011894226,0.8507444262504578,0.8507444262504578,1.0,1.0,-1.8260316848754885,0.8061531782150269,1.019878387451172,0.3887194097042084,0.858916699886322,0.858916699886322,0.0,99.85909271240234,85.0,37513.265625,0.0,578.261474609375,1.0,281.25701904296875,283.68780517578125,297.2735900878906,299.7950439453125,293.1499938964844,293.1499938964844,281.54998779296875,40071.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370538115501404,1.0,0.0,0.0,3.681936740875244,3.68196177482605,9.04577859728306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.26708984375,0.0,1599.720703125,1895.4371337890625,0.0,1914.5355224609373,0.914658784866333,1.0,0.0,3.0,1.0,0.0
17913060,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9484714269638062,0.37595334649086,0.3380060493946075,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.790332555770874,0.218782752752304,0.2086360305547714,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8247755765914917,0.2492304742336273,0.175318643450737,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7650993466377258,0.1985764950513839,0.1896046251058578,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6720901131629944,0.1335740834474563,0.609260618686676,285.0375671386719,284.95001220703125,298.5006408691406,294.23016357421875,297.830810546875,297.3006896972656,285.03515625,1.0,0.3591404855251312,0.8510903716087341,0.8510903716087341,1.0,1.0,-1.825385808944702,0.8058920502662659,1.019493818283081,0.3885188698768616,0.9995812773704528,0.9995812773704528,0.0,94.89568328857422,73.0,36843.4921875,0.0,562.3883056640625,1.0,281.5433349609375,283.867919921875,297.1894226074219,299.6015625,293.1499938964844,293.1499938964844,281.25,32685.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240839004516602,1.0,0.0,0.0,3.791547298431397,3.791572093963623,9.59237695496995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.23486328125,0.0,1670.6591796875,1895.4371337890625,0.0,1805.7530517578125,0.9348337054252625,1.0,0.0,3.0,1.0,0.0
17913120,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9484714269638062,0.37595334649086,0.3380060493946075,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.790332555770874,0.218782752752304,0.2086360305547714,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8247755765914917,0.2492304742336273,0.175318643450737,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7650993466377258,0.1985764950513839,0.1896046251058578,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6720901131629944,0.1335740834474563,0.609260618686676,285.0375671386719,284.95001220703125,298.5006408691406,294.23016357421875,297.830810546875,297.3006896972656,285.03515625,1.0,0.3591404855251312,0.8510903716087341,0.8510903716087341,1.0,1.0,-1.825385808944702,0.8058920502662659,1.019493818283081,0.3885188698768616,0.9995812773704528,0.9995812773704528,0.0,94.89568328857422,73.0,36843.4921875,0.0,562.3883056640625,1.0,281.5433349609375,283.867919921875,297.1894226074219,299.6015625,293.1499938964844,293.1499938964844,281.25,32685.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240839004516602,1.0,0.0,0.0,3.791547298431397,3.791572093963623,9.59237695496995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.23486328125,0.0,1670.6591796875,1895.4371337890625,0.0,1805.7530517578125,0.9348337054252625,1.0,0.0,3.0,1.0,0.0
17913180,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9776358604431152,0.3786539733409881,0.3405300974845886,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.812859833240509,0.2191714197397232,0.2088838815689087,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8462582230567932,0.249387577176094,0.175384059548378,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7867242097854614,0.1988424062728881,0.1897220909595489,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6904684901237488,0.1329983323812484,0.6057965159416199,284.8522033691406,284.95001220703125,298.5654602050781,294.2235717773437,297.85748291015625,297.2970886230469,284.8575134277344,1.0,0.3519469797611236,0.8514363169670105,0.8514363169670105,1.0,1.0,-1.82477867603302,0.8056296110153198,1.0191489458084106,0.388411670923233,0.8522208333015442,0.8522208333015442,0.0,87.6650390625,61.0,37322.19140625,0.0,539.506103515625,1.0,281.2562561035156,283.68463134765625,297.2565002441406,299.7635192871094,293.1499938964844,293.1499938964844,281.54998779296875,40600.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355805039405823,1.0,0.0,0.0,3.665290594100952,3.6653153896331774,8.964170206127164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.96875,0.0,1584.81005859375,1895.4371337890625,0.0,1902.056640625,0.9113909006118774,1.0,0.0,3.0,1.0,0.0
17913240,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9776358604431152,0.3786539733409881,0.3405300974845886,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.812859833240509,0.2191714197397232,0.2088838815689087,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8462582230567932,0.249387577176094,0.175384059548378,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7867242097854614,0.1988424062728881,0.1897220909595489,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6904684901237488,0.1329983323812484,0.6057965159416199,284.8522033691406,284.95001220703125,298.5654602050781,294.2235717773437,297.85748291015625,297.2970886230469,284.8575134277344,1.0,0.3519469797611236,0.8514363169670105,0.8514363169670105,1.0,1.0,-1.82477867603302,0.8056296110153198,1.0191489458084106,0.388411670923233,0.8522208333015442,0.8522208333015442,0.0,87.6650390625,61.0,37322.19140625,0.0,539.506103515625,1.0,281.2562561035156,283.68463134765625,297.2565002441406,299.7635192871094,293.1499938964844,293.1499938964844,281.54998779296875,40600.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355805039405823,1.0,0.0,0.0,3.665290594100952,3.6653153896331774,8.964170206127164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.96875,0.0,1584.81005859375,1895.4371337890625,0.0,1902.056640625,0.9113909006118774,1.0,0.0,3.0,1.0,0.0
17913300,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9932365417480468,0.3804109096527099,0.3416320383548736,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8266215324401855,0.2194922715425491,0.208896517753601,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.860913872718811,0.2496365308761596,0.1753135323524475,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8011692762374878,0.1990881115198135,0.1896758675575256,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7027829885482788,0.1327820569276809,0.6036754846572876,285.0102233886719,284.95001220703125,298.5972900390625,294.2206115722656,297.8718566894531,297.2975158691406,285.0263061523437,1.0,0.3476792573928833,0.8516092896461487,0.8516092896461487,1.0,1.0,-1.823427557945252,0.8050114512443542,1.0184160470962524,0.3880411982536316,0.9478639364242554,0.9478639364242554,0.0,83.52239990234375,61.0,36573.859375,0.0,525.7359008789062,1.0,281.5019836425781,283.8649597167969,297.1745300292969,299.5362854003906,293.1499938964844,293.1499938964844,281.54998779296875,35323.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268340587615967,1.0,0.0,0.0,3.679562330245972,3.67958664894104,9.0341154646012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.078125,0.0,1561.202880859375,1895.4371337890625,0.0,1828.6124267578125,0.914097249507904,1.0,0.0,3.0,1.0,0.0
17913360,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.3830192983150482,0.334602802991867,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8396002650260925,0.2199973613023758,0.2091826647520065,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8753206729888916,0.2501116991043091,0.1754962354898452,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8145535588264465,0.1995018124580383,0.1898810565471649,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7141706347465515,0.1327024847269058,0.6024658679962158,285.0353698730469,284.95001220703125,298.6286926269531,294.2179260253906,297.8884582519531,297.3027038574219,285.03076171875,1.0,0.3428038656711578,0.8517886400222778,0.8517886400222778,1.0,1.0,-1.8140085935592647,0.8004876375198364,1.0135209560394287,0.3857987821102142,0.9926426410675048,0.9926426410675048,0.0,79.9310073852539,49.0,36552.08203125,0.0,508.49114990234375,1.0,281.5431213378906,283.85888671875,297.1763610839844,299.57525634765625,293.1499938964844,293.1499938964844,281.25,32704.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722475528717041,1.0,0.0,0.0,3.778809070587158,3.7788338661193848,9.52803191012208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.75634765625,0.0,1655.721923828125,1895.4371337890625,0.0,1792.4375,0.931993007659912,1.0,0.0,3.0,1.0,0.0
17913420,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.3921516239643097,0.3041940927505493,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8663502931594849,0.2203607410192489,0.2094934582710266,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9044844508171082,0.2501876354217529,0.1755724847316742,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8394371867179871,0.1997362971305847,0.1900548189878463,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.7347634434700012,0.1322515904903412,0.5997676849365234,284.8280029296875,284.95001220703125,298.6902160644531,294.2134704589844,297.9308776855469,297.3314514160156,284.83306884765625,1.0,0.3309268653392792,0.8521472811698914,0.8521472811698914,1.0,1.0,-1.7752923965454102,0.7821342945098877,0.9931581020355223,0.375636875629425,0.8185552358627319,0.8185552358627319,0.0,73.30538940429688,52.0,36291.05859375,0.0,463.4973754882813,1.0,281.25714111328125,283.6727905273437,297.23394775390625,299.69403076171875,293.1499938964844,293.1499938964844,281.54998779296875,42906.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319048047065735,1.0,0.0,0.0,3.581015586853028,3.581040143966675,8.556688726457651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.0625,0.0,1508.4654541015625,1895.4371337890625,0.0,1871.056640625,0.8940344452857971,1.0,0.0,3.0,1.0,0.0
17913480,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.3921516239643097,0.3041940927505493,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8663502931594849,0.2203607410192489,0.2094934582710266,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9044844508171082,0.2501876354217529,0.1755724847316742,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8394371867179871,0.1997362971305847,0.1900548189878463,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.7347634434700012,0.1322515904903412,0.5997676849365234,284.8280029296875,284.95001220703125,298.6902160644531,294.2134704589844,297.9308776855469,297.3314514160156,284.83306884765625,1.0,0.3309268653392792,0.8521472811698914,0.8521472811698914,1.0,1.0,-1.7752923965454102,0.7821342945098877,0.9931581020355223,0.375636875629425,0.8185552358627319,0.8185552358627319,0.0,73.30538940429688,52.0,36291.05859375,0.0,463.4973754882813,1.0,281.25714111328125,283.6727905273437,297.23394775390625,299.69403076171875,293.1499938964844,293.1499938964844,281.54998779296875,42906.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319048047065735,1.0,0.0,0.0,3.581015586853028,3.581040143966675,8.556688726457651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.0625,0.0,1508.4654541015625,1895.4371337890625,0.0,1871.056640625,0.8940344452857971,1.0,0.0,3.0,1.0,0.0
17913540,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.4057608544826507,0.2812619209289551,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8903114199638367,0.2211971431970596,0.2099266648292541,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9321589469909668,0.2508748471736908,0.1757503151893615,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8613274097442627,0.200393334031105,0.1903375834226608,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.752594530582428,0.1323128193616867,0.598407506942749,285.0005187988281,284.95001220703125,298.75,294.2104187011719,297.987548828125,297.38671875,284.9972839355469,1.0,0.322860836982727,0.8525059223175049,0.8525059223175049,1.0,1.0,-1.747182846069336,0.7688890695571899,0.9782937169075012,0.3681116700172424,0.9334070086479188,0.9334070086479188,0.0,68.7039566040039,55.0,35251.8984375,0.0,432.64788818359375,1.0,281.5414733886719,283.8454895019531,297.1468811035156,299.4692077636719,293.1499938964844,293.1499938964844,281.25,33698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139928936958313,1.0,0.0,0.0,3.6598422527313232,3.6598658561706543,8.937540201259253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.8330078125,0.0,1526.8758544921875,1895.4371337890625,0.0,1722.8834228515625,0.9056128263473512,1.0,0.0,3.0,1.0,0.0
17913600,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.4057608544826507,0.2812619209289551,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8903114199638367,0.2211971431970596,0.2099266648292541,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9321589469909668,0.2508748471736908,0.1757503151893615,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8613274097442627,0.200393334031105,0.1903375834226608,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.752594530582428,0.1323128193616867,0.598407506942749,285.0005187988281,284.95001220703125,298.75,294.2104187011719,297.987548828125,297.38671875,284.9972839355469,1.0,0.322860836982727,0.8525059223175049,0.8525059223175049,1.0,1.0,-1.747182846069336,0.7688890695571899,0.9782937169075012,0.3681116700172424,0.9334070086479188,0.9334070086479188,0.0,68.7039566040039,55.0,35251.8984375,0.0,432.64788818359375,1.0,281.5414733886719,283.8454895019531,297.1468811035156,299.4692077636719,293.1499938964844,293.1499938964844,281.25,33698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139928936958313,1.0,0.0,0.0,3.6598422527313232,3.6598658561706543,8.937540201259253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.8330078125,0.0,1526.8758544921875,1895.4371337890625,0.0,1722.8834228515625,0.9056128263473512,1.0,0.0,3.0,1.0,0.0
17913660,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9990000128746032,0.4188929200172424,0.2649800777435303,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9100958108901978,0.2220555692911148,0.2106539458036422,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9540980458259584,0.2514210045337677,0.1761109381914138,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8796128630638123,0.2010982632637024,0.1909087300300598,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7679089903831482,0.1327126920223236,0.5993995070457458,284.85333251953125,284.95001220703125,298.80712890625,294.206787109375,298.0419006347656,297.4394836425781,284.8638000488281,1.0,0.3176936507225036,0.8537634611129761,0.8537634611129761,1.0,1.0,-1.7308112382888794,0.7612675428390503,0.969543755054474,0.3638487160205841,0.7945711016654968,0.7945711016654968,0.0,65.7140884399414,73.0,35219.359375,0.0,414.187255859375,1.0,281.2577819824219,283.7232666015625,297.2159118652344,299.59649658203125,293.1499938964844,293.1499938964844,281.54998779296875,43572.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207227349281311,1.0,0.0,0.0,3.401401996612549,3.4014248847961426,7.719855830146116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.697265625,0.0,1326.5804443359375,1895.4371337890625,0.0,1777.9718017578125,0.8564534783363342,1.0,0.0,3.0,1.0,0.0
17913720,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9990000128746032,0.4188929200172424,0.2649800777435303,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9100958108901978,0.2220555692911148,0.2106539458036422,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9540980458259584,0.2514210045337677,0.1761109381914138,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8796128630638123,0.2010982632637024,0.1909087300300598,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7679089903831482,0.1327126920223236,0.5993995070457458,284.85333251953125,284.95001220703125,298.80712890625,294.206787109375,298.0419006347656,297.4394836425781,284.8638000488281,1.0,0.3176936507225036,0.8537634611129761,0.8537634611129761,1.0,1.0,-1.7308112382888794,0.7612675428390503,0.969543755054474,0.3638487160205841,0.7945711016654968,0.7945711016654968,0.0,65.7140884399414,73.0,35219.359375,0.0,414.187255859375,1.0,281.2577819824219,283.7232666015625,297.2159118652344,299.59649658203125,293.1499938964844,293.1499938964844,281.54998779296875,43572.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207227349281311,1.0,0.0,0.0,3.401401996612549,3.4014248847961426,7.719855830146116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.697265625,0.0,1326.5804443359375,1895.4371337890625,0.0,1777.9718017578125,0.8564534783363342,1.0,0.0,3.0,1.0,0.0
17913780,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.4309520721435547,0.2680699825286865,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9085936546325684,0.2239274382591247,0.2121462374925613,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9519239068031312,0.2530876994132995,0.1770414113998413,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8782135844230652,0.2027629911899566,0.1922239959239959,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.766932487487793,0.1339757591485977,0.604060173034668,285.0445251464844,284.95001220703125,298.8609313964844,294.20074462890625,298.0919189453125,297.4858093261719,285.0428771972656,1.0,0.3210398256778717,0.855021059513092,0.855021059513092,1.0,1.0,-1.7445805072784424,0.7679586410522461,0.9766218662261964,0.3673553466796875,0.944015383720398,0.944015383720398,0.0,66.4900894165039,93.0,35054.25390625,0.0,424.5347595214844,1.0,281.5408935546875,283.8894958496094,297.1499938964844,299.43963623046875,293.1499938964844,293.1499938964844,281.25,31796.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055293321609497,1.0,0.0,0.0,3.5700042247772217,3.570026636123657,8.504147217536229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.12158203125,0.0,1415.2158203125,1895.4371337890625,0.0,1654.6600341796875,0.8844559788703918,1.0,0.0,3.0,1.0,0.0
17913840,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.4309520721435547,0.2680699825286865,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9085936546325684,0.2239274382591247,0.2121462374925613,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9519239068031312,0.2530876994132995,0.1770414113998413,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8782135844230652,0.2027629911899566,0.1922239959239959,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.766932487487793,0.1339757591485977,0.604060173034668,285.0445251464844,284.95001220703125,298.8609313964844,294.20074462890625,298.0919189453125,297.4858093261719,285.0428771972656,1.0,0.3210398256778717,0.855021059513092,0.855021059513092,1.0,1.0,-1.7445805072784424,0.7679586410522461,0.9766218662261964,0.3673553466796875,0.944015383720398,0.944015383720398,0.0,66.4900894165039,93.0,35054.25390625,0.0,424.5347595214844,1.0,281.5408935546875,283.8894958496094,297.1499938964844,299.43963623046875,293.1499938964844,293.1499938964844,281.25,31796.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055293321609497,1.0,0.0,0.0,3.5700042247772217,3.570026636123657,8.504147217536229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.12158203125,0.0,1415.2158203125,1895.4371337890625,0.0,1654.6600341796875,0.8844559788703918,1.0,0.0,3.0,1.0,0.0
17913900,297.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.4349853098392486,0.2770286202430725,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8996990919113159,0.2248829007148742,0.2131790220737457,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9416453838348388,0.2538672387599945,0.1777152270078659,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8699423670768738,0.2036242932081222,0.19315867125988,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7600754499435425,0.1346478313207626,0.607566773891449,284.9100341796875,284.95001220703125,298.8866271972656,294.19683837890625,298.1095275878906,297.4962463378906,284.8938293457031,1.0,0.3256387114524841,0.8556498289108276,0.8556498289108276,1.0,1.0,-1.762710690498352,0.776623010635376,0.986087679862976,0.3721136748790741,0.867679238319397,0.867679238319397,0.0,68.33065795898438,93.0,36097.984375,0.0,440.8389892578125,1.0,281.29949951171875,283.7168884277344,297.23736572265625,299.6811218261719,293.1499938964844,293.1499938964844,281.25,35088.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714309573173523,1.0,0.0,0.0,3.5905063152313232,3.590529680252075,8.602103775956493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.49658203125,0.0,1461.2701416015625,1895.4371337890625,0.0,1725.459228515625,0.8891617655754089,1.0,0.0,3.0,1.0,0.0
17913960,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.4372694790363312,0.2909719347953796,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8859507441520691,0.2257092595100402,0.2140834033489227,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9249529242515564,0.2544531524181366,0.1782307922840118,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8570982217788696,0.2043696343898773,0.1939835995435714,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7492927312850952,0.1351858079433441,0.6106482744216919,284.9004821777344,284.95001220703125,298.9115600585937,294.1924133300781,298.12030029296875,297.49481201171875,284.9086303710937,1.0,0.3318549990653991,0.8558579087257385,0.8558579087257385,1.0,1.0,-1.785841464996338,0.7876307964324951,0.998210608959198,0.3781766593456268,0.841648519039154,0.841648519039154,0.0,71.18799591064453,111.0,36235.3671875,0.0,463.6399841308594,1.0,281.2581787109375,283.736328125,297.2400207519531,299.66015625,293.1499938964844,293.1499938964844,281.54998779296875,38881.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199282050132751,1.0,0.0,0.0,3.486661911010742,3.486685037612915,8.111720717352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.47412109375,0.0,1379.521728515625,1895.4371337890625,0.0,1771.4305419921875,0.8711739182472229,1.0,0.0,3.0,1.0,0.0
17914020,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9990000128746032,0.439031720161438,0.3265680074691772,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8553571105003357,0.2280885875225067,0.2163638919591903,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8896805644035339,0.2565042674541473,0.1796552836894989,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8290693163871765,0.2065237462520599,0.196071058511734,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7253370881080627,0.1365280151367187,0.6174894571304321,285.10845947265625,284.95001220703125,298.959228515625,294.1820373535156,298.1289978027344,297.46978759765625,285.1094970703125,1.0,0.3475626111030578,0.8562740683555603,0.8562740683555603,1.0,1.0,-1.8437435626983645,0.8152258992195129,1.0285176038742063,0.3933862149715423,1.0,1.0,0.0,79.01570129394531,129.0,36683.328125,0.0,525.2628784179688,1.0,281.54205322265625,283.9136962890625,297.1771240234375,299.5570373535156,293.1499938964844,293.1499938964844,281.25,30787.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143597602844238,1.0,0.0,0.0,3.696433067321777,3.696456432342529,9.117147214965372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.5517578125,0.0,1545.9439697265625,1895.4371337890625,0.0,1725.86767578125,0.9117434024810792,1.0,0.0,3.0,1.0,0.0
17914080,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9990000128746032,0.439031720161438,0.3265680074691772,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8553571105003357,0.2280885875225067,0.2163638919591903,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8896805644035339,0.2565042674541473,0.1796552836894989,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8290693163871765,0.2065237462520599,0.196071058511734,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7253370881080627,0.1365280151367187,0.6174894571304321,285.10845947265625,284.95001220703125,298.959228515625,294.1820373535156,298.1289978027344,297.46978759765625,285.1094970703125,1.0,0.3475626111030578,0.8562740683555603,0.8562740683555603,1.0,1.0,-1.8437435626983645,0.8152258992195129,1.0285176038742063,0.3933862149715423,1.0,1.0,0.0,79.01570129394531,129.0,36683.328125,0.0,525.2628784179688,1.0,281.54205322265625,283.9136962890625,297.1771240234375,299.5570373535156,293.1499938964844,293.1499938964844,281.25,30787.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143597602844238,1.0,0.0,0.0,3.696433067321777,3.696456432342529,9.117147214965372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.5517578125,0.0,1545.9439697265625,1895.4371337890625,0.0,1725.86767578125,0.9117434024810792,1.0,0.0,3.0,1.0,0.0
17914140,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.4353680610656738,0.3705244958400726,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8248854875564575,0.2301893234252929,0.2188688516616821,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8551697731018066,0.2580862641334533,0.181193932890892,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7988273501396179,0.2084296643733978,0.1983786225318908,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.697851300239563,0.1374846547842025,0.6242530345916748,284.9407653808594,284.95001220703125,299.0041809082031,294.1697692871094,298.11962890625,297.4137268066406,284.9436950683594,1.0,0.3668500483036041,0.8566901683807373,0.8566901683807373,1.0,1.0,-1.912267684936524,0.8479716181755066,1.0642961263656616,0.4114486873149872,0.9456778764724731,0.9456778764724731,0.0,89.71707153320312,132.0,38632.02734375,0.0,607.6019897460938,1.0,281.2563171386719,283.7089233398437,297.2558288574219,299.81744384765625,293.1499938964844,293.1499938964844,280.95001220703125,34683.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362931966781616,1.0,0.0,0.0,3.76304292678833,3.763067960739136,9.448691002944544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.71484375,0.0,1652.457275390625,1895.4371337890625,0.0,1908.089111328125,0.9294660687446594,1.0,0.0,3.0,1.0,0.0
17914200,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.4353680610656738,0.3705244958400726,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8248854875564575,0.2301893234252929,0.2188688516616821,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8551697731018066,0.2580862641334533,0.181193932890892,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7988273501396179,0.2084296643733978,0.1983786225318908,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.697851300239563,0.1374846547842025,0.6242530345916748,284.9407653808594,284.95001220703125,299.0041809082031,294.1697692871094,298.11962890625,297.4137268066406,284.9436950683594,1.0,0.3668500483036041,0.8566901683807373,0.8566901683807373,1.0,1.0,-1.912267684936524,0.8479716181755066,1.0642961263656616,0.4114486873149872,0.9456778764724731,0.9456778764724731,0.0,89.71707153320312,132.0,38632.02734375,0.0,607.6019897460938,1.0,281.2563171386719,283.7089233398437,297.2558288574219,299.81744384765625,293.1499938964844,293.1499938964844,280.95001220703125,34683.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362931966781616,1.0,0.0,0.0,3.76304292678833,3.763067960739136,9.448691002944544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.71484375,0.0,1652.457275390625,1895.4371337890625,0.0,1908.089111328125,0.9294660687446594,1.0,0.0,3.0,1.0,0.0
17914260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9856327176094056,0.4299964308738708,0.3884602189064026,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7995443344116211,0.2315776944160461,0.2206340581178665,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8288785219192505,0.2589292526245117,0.1821310073137283,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7731645107269287,0.2096740007400512,0.200006291270256,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.674055278301239,0.1378326714038849,0.6280871033668518,284.82830810546875,284.95001220703125,299.0399780273437,294.1581420898437,298.1040344238281,297.3553161621094,284.8349304199219,1.0,0.3796715438365936,0.8555895090103149,0.8555895090103149,1.0,1.0,-1.943376064300537,0.8626716136932373,1.0807044506072998,0.4198615849018097,0.8250406384468079,0.8250406384468079,0.0,99.86658477783205,132.0,39501.82421875,0.0,664.4036865234375,1.0,280.96307373046875,283.5847473144531,297.25213623046875,299.918212890625,293.1499938964844,293.1499938964844,280.95001220703125,42257.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547057867050171,1.0,0.0,0.0,3.590361356735229,3.590385913848877,8.601409717812203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.125,0.0,1513.8770751953125,1895.4371337890625,0.0,2066.299560546875,0.895720899105072,1.0,0.0,3.0,1.0,0.0
17914320,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.97941792011261,0.4296785295009613,0.3878413438796997,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.794407308101654,0.2318509519100189,0.2209524810314178,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8239122629165649,0.2591038048267364,0.1822925209999084,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7682985663414001,0.2099168598651886,0.2002988159656524,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6695050597190857,0.137893795967102,0.6286935806274414,284.84674072265625,284.95001220703125,299.0466003417969,294.1557922363281,298.1036071777344,297.3490905761719,284.8542785644531,1.0,0.3816701173782348,0.8553798198699951,0.8553798198699951,1.0,1.0,-1.9445667266845703,0.8631944060325623,1.0813723802566528,0.4202589094638824,0.8255344033241272,0.8255344033241272,0.0,101.96651458740234,120.0,39444.4609375,0.0,672.1808471679688,1.0,280.9576110839844,283.6053771972656,297.2322082519531,299.8836669921875,293.1499938964844,293.1499938964844,281.25,42091.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755612850189209,1.0,0.0,0.0,3.550870895385742,3.5508949756622314,8.413235264015384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.9248046875,0.0,1469.990234375,1895.4371337890625,0.0,2074.2041015625,0.887905478477478,1.0,0.0,3.0,1.0,0.0
17914380,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9656421542167664,0.4321037530899048,0.3885434865951538,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7845709323883057,0.2342601120471954,0.2231795340776443,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8137632608413696,0.2610518634319305,0.1835786551237106,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7590856552124023,0.2120744287967682,0.2023107856512069,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6603678464889526,0.1388548016548156,0.6329459547996521,285.0310363769531,284.95001220703125,299.0867004394531,294.14031982421875,298.11846923828125,297.3428039550781,285.0290832519531,1.0,0.3874511420726776,0.8540694117546082,0.8540694117546082,1.0,1.0,-1.9571436643600464,0.8691138625144958,1.088029861450195,0.4233680367469787,0.9644539952278136,0.9644539952278136,0.0,107.33926391601562,108.0,39046.44921875,0.0,699.8971557617188,1.0,281.242431640625,283.7763061523437,297.1169128417969,299.66363525390625,293.1499938964844,293.1499938964844,280.95001220703125,32532.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456830739974976,1.0,0.0,0.0,3.6857118606567374,3.685735464096069,9.064336836672736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.61572265625,0.0,1547.06591796875,1895.4371337890625,0.0,1988.2216796875,0.910803198814392,1.0,0.0,3.0,1.0,0.0
17914440,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9656421542167664,0.4321037530899048,0.3885434865951538,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7845709323883057,0.2342601120471954,0.2231795340776443,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8137632608413696,0.2610518634319305,0.1835786551237106,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7590856552124023,0.2120744287967682,0.2023107856512069,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6603678464889526,0.1388548016548156,0.6329459547996521,285.0310363769531,284.95001220703125,299.0867004394531,294.14031982421875,298.11846923828125,297.3428039550781,285.0290832519531,1.0,0.3874511420726776,0.8540694117546082,0.8540694117546082,1.0,1.0,-1.9571436643600464,0.8691138625144958,1.088029861450195,0.4233680367469787,0.9644539952278136,0.9644539952278136,0.0,107.33926391601562,108.0,39046.44921875,0.0,699.8971557617188,1.0,281.242431640625,283.7763061523437,297.1169128417969,299.66363525390625,293.1499938964844,293.1499938964844,280.95001220703125,32532.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456830739974976,1.0,0.0,0.0,3.6857118606567374,3.685735464096069,9.064336836672736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.61572265625,0.0,1547.06591796875,1895.4371337890625,0.0,1988.2216796875,0.910803198814392,1.0,0.0,3.0,1.0,0.0
