time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9676913022994996,0.4337503910064697,0.3901489078998565,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7866023182868958,0.2354362905025482,0.2243702709674835,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8153496384620667,0.2619388997554779,0.1842874437570572,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7609619498252869,0.2131315022706985,0.2033804953098297,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6618247032165527,0.1394322514533996,0.6355987191200256,284.8876953125,284.95001220703125,299.10595703125,294.1320495605469,298.1279296875,297.34405517578125,284.8731384277344,1.0,0.3883334696292877,0.8534142374992371,0.8534142374992371,1.0,1.0,-1.9658243656158447,0.8732069134712219,1.0926175117492676,0.4256006479263305,0.8760268092155457,0.8760268092155457,0.0,107.30156707763672,108.0,39964.25,0.0,706.68115234375,1.0,280.9964294433594,283.6008605957031,297.1804504394531,299.8769226074219,293.1499938964844,293.1499938964844,280.95001220703125,36030.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542478442192078,1.0,0.0,0.0,3.6867284774780273,3.686752796173096,9.069337920664112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.23779296875,0.0,1574.649169921875,1895.4371337890625,0.0,2062.312744140625,0.9113276600837708,1.0,0.0,3.0,1.0,0.0
17914560,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9721144437789916,0.4352156519889831,0.3914114236831665,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7906807065010071,0.2364770174026489,0.2253364622592926,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8188195824623108,0.2626352310180664,0.1847729533910751,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7647552490234375,0.2140634804964065,0.2042427211999893,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6650763154029846,0.1399585157632827,0.6377585530281067,284.87872314453125,284.95001220703125,299.1247253417969,294.1235046386719,298.13623046875,297.3435974121094,284.8850402832031,1.0,0.3881308138370514,0.8530988097190857,0.8530988097190857,1.0,1.0,-1.9727144241333008,0.8764742016792297,1.0962402820587158,0.4273884892463684,0.8432499170303345,0.8432499170303345,0.0,106.25965118408205,96.0,39767.0234375,0.0,708.7013549804688,1.0,280.95733642578125,283.6211242675781,297.1640625,299.8162536621094,293.1499938964844,293.1499938964844,281.25,40050.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758366048336029,1.0,0.0,0.0,3.5607926845550537,3.560816526412964,8.460318099423603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.01611328125,0.0,1465.7332763671875,1895.4371337890625,0.0,2098.25634765625,0.8883423805236816,1.0,0.0,3.0,1.0,0.0
17914620,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9901965260505676,0.4401003420352936,0.3950639367103576,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.80805903673172,0.2393438965082168,0.2275828421115875,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8343759775161743,0.2649731934070587,0.1860322803258896,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7812777161598206,0.2166410386562347,0.2062377780675888,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.6797682046890259,0.1416067034006118,0.6432037949562073,285.0548095703125,284.95001220703125,299.16082763671875,294.10552978515625,298.159912109375,297.356201171875,285.0527038574219,1.0,0.3855134546756744,0.8524680733680725,0.8524680733680725,1.0,1.0,-1.990240454673767,0.8848375082015991,1.105402946472168,0.4318543672561645,0.9940178990364076,0.9940178990364076,0.0,101.0320281982422,84.0,39507.36328125,0.0,705.1419677734375,1.0,281.24267578125,283.7821655273437,297.0804138183594,299.6469421386719,293.1499938964844,293.1499938964844,280.95001220703125,31781.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486942410469055,1.0,0.0,0.0,3.7217071056365967,3.721731185913086,9.242249916496804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.63623046875,0.0,1582.2371826171875,1895.4371337890625,0.0,2014.1651611328125,0.9184198975563048,1.0,0.0,3.0,1.0,0.0
17914680,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9901965260505676,0.4401003420352936,0.3950639367103576,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.80805903673172,0.2393438965082168,0.2275828421115875,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8343759775161743,0.2649731934070587,0.1860322803258896,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7812777161598206,0.2166410386562347,0.2062377780675888,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.6797682046890259,0.1416067034006118,0.6432037949562073,285.0548095703125,284.95001220703125,299.16082763671875,294.10552978515625,298.159912109375,297.356201171875,285.0527038574219,1.0,0.3855134546756744,0.8524680733680725,0.8524680733680725,1.0,1.0,-1.990240454673767,0.8848375082015991,1.105402946472168,0.4318543672561645,0.9940178990364076,0.9940178990364076,0.0,101.0320281982422,84.0,39507.36328125,0.0,705.1419677734375,1.0,281.24267578125,283.7821655273437,297.0804138183594,299.6469421386719,293.1499938964844,293.1499938964844,280.95001220703125,31781.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486942410469055,1.0,0.0,0.0,3.7217071056365967,3.721731185913086,9.242249916496804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.63623046875,0.0,1582.2371826171875,1895.4371337890625,0.0,2014.1651611328125,0.9184198975563048,1.0,0.0,3.0,1.0,0.0
17914740,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9782263040542604,0.4480932056903839,0.3999435603618622,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7962943911552429,0.2417227774858474,0.2303563803434372,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8223905563354492,0.2666248679161072,0.1876253485679626,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7699945569038391,0.2187592536211013,0.2087525725364685,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6697660088539124,0.1430328339338302,0.6516596078872681,284.8366394042969,284.95001220703125,299.1952209472656,294.08660888671875,298.18341064453125,297.3761291503906,284.8217468261719,1.0,0.3772662580013275,0.8518373370170593,0.8518373370170593,1.0,1.0,-1.898171067237854,0.8381503820419312,1.0600205659866333,0.4170134663581848,0.8359449505805969,0.8359449505805969,0.0,104.9550552368164,72.0,39157.625,0.0,686.1813354492188,1.0,280.9573059082031,283.5491027832031,297.1322326660156,299.8055114746094,293.1499938964844,293.1499938964844,281.25,39806.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628878355026245,1.0,0.0,0.0,3.6360814571380615,3.636106014251709,8.821866686048452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.525390625,0.0,1546.1123046875,1895.4371337890625,0.0,2137.94970703125,0.9034153819084167,1.0,0.0,3.0,1.0,0.0
17914800,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9782263040542604,0.4480932056903839,0.3999435603618622,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7962943911552429,0.2417227774858474,0.2303563803434372,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8223905563354492,0.2666248679161072,0.1876253485679626,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7699945569038391,0.2187592536211013,0.2087525725364685,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6697660088539124,0.1430328339338302,0.6516596078872681,284.8366394042969,284.95001220703125,299.1952209472656,294.08660888671875,298.18341064453125,297.3761291503906,284.8217468261719,1.0,0.3772662580013275,0.8518373370170593,0.8518373370170593,1.0,1.0,-1.898171067237854,0.8381503820419312,1.0600205659866333,0.4170134663581848,0.8359449505805969,0.8359449505805969,0.0,104.9550552368164,72.0,39157.625,0.0,686.1813354492188,1.0,280.9573059082031,283.5491027832031,297.1322326660156,299.8055114746094,293.1499938964844,293.1499938964844,281.25,39806.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628878355026245,1.0,0.0,0.0,3.6360814571380615,3.636106014251709,8.821866686048452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.525390625,0.0,1546.1123046875,1895.4371337890625,0.0,2137.94970703125,0.9034153819084167,1.0,0.0,3.0,1.0,0.0
17914860,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.4582210481166839,0.3569636046886444,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8504449725151062,0.2449529767036438,0.2323388457298278,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8775164484977722,0.2692206799983978,0.1886137574911117,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8243930339813232,0.2216657996177673,0.2104538977146148,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7191963791847229,0.1452798992395401,0.6568601727485657,285.0287170410156,284.95001220703125,299.2281494140625,294.0668640136719,298.2264709472656,297.4227600097656,285.02606201171875,1.0,0.3717369735240936,0.8520762920379639,0.8520762920379639,1.0,1.0,-1.9747880697250368,0.8773549199104309,1.097433090209961,0.4278744757175445,0.9838666915893556,0.9838666915893556,0.0,88.3517074584961,75.0,39297.2890625,0.0,650.137451171875,1.0,281.2420349121094,283.7510986328125,297.0362243652344,299.6011657714844,293.1499938964844,293.1499938964844,280.95001220703125,32532.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514888644218445,1.0,0.0,0.0,3.7469003200531006,3.746924638748169,9.367798838866292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.88037109375,0.0,1617.038330078125,1895.4371337890625,0.0,2038.3458251953125,0.9246917963027954,1.0,0.0,3.0,1.0,0.0
17914920,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.4582210481166839,0.3569636046886444,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8504449725151062,0.2449529767036438,0.2323388457298278,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8775164484977722,0.2692206799983978,0.1886137574911117,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8243930339813232,0.2216657996177673,0.2104538977146148,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7191963791847229,0.1452798992395401,0.6568601727485657,285.0287170410156,284.95001220703125,299.2281494140625,294.0668640136719,298.2264709472656,297.4227600097656,285.02606201171875,1.0,0.3717369735240936,0.8520762920379639,0.8520762920379639,1.0,1.0,-1.9747880697250368,0.8773549199104309,1.097433090209961,0.4278744757175445,0.9838666915893556,0.9838666915893556,0.0,88.3517074584961,75.0,39297.2890625,0.0,650.137451171875,1.0,281.2420349121094,283.7510986328125,297.0362243652344,299.6011657714844,293.1499938964844,293.1499938964844,280.95001220703125,32532.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514888644218445,1.0,0.0,0.0,3.7469003200531006,3.746924638748169,9.367798838866292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.88037109375,0.0,1617.038330078125,1895.4371337890625,0.0,2038.3458251953125,0.9246917963027954,1.0,0.0,3.0,1.0,0.0
17914980,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.4715951979160309,0.3368365466594696,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.870071291923523,0.2477547228336334,0.2349634766578674,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8973948955535889,0.271194189786911,0.1900227963924408,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8423641324043274,0.224162608385086,0.212783083319664,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7353664636611938,0.1474176198244094,0.6658923625946045,284.8586120605469,284.95001220703125,299.25982666015625,294.0465393066406,298.2717590332031,297.4792175292969,284.8652038574219,1.0,0.3674323856830597,0.8523153066635132,0.8523153066635132,1.0,1.0,-1.9690937995910645,0.8747069835662842,1.0943869352340698,0.4261819124221802,0.8420484066009521,0.8420484066009521,0.0,84.06224822998047,78.0,39707.48046875,0.0,631.3697509765625,1.0,280.9566345214844,283.5862121582031,297.07891845703125,299.732421875,293.1499938964844,293.1499938964844,281.25,40874.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626685500144958,1.0,0.0,0.0,3.600382328033448,3.600406646728516,8.649490723655617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.43994140625,0.0,1514.640380859375,1895.4371337890625,0.0,2136.01953125,0.8974941372871399,1.0,0.0,3.0,1.0,0.0
17915040,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.4715951979160309,0.3368365466594696,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.870071291923523,0.2477547228336334,0.2349634766578674,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8973948955535889,0.271194189786911,0.1900227963924408,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8423641324043274,0.224162608385086,0.212783083319664,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7353664636611938,0.1474176198244094,0.6658923625946045,284.8586120605469,284.95001220703125,299.25982666015625,294.0465393066406,298.2717590332031,297.4792175292969,284.8652038574219,1.0,0.3674323856830597,0.8523153066635132,0.8523153066635132,1.0,1.0,-1.9690937995910645,0.8747069835662842,1.0943869352340698,0.4261819124221802,0.8420484066009521,0.8420484066009521,0.0,84.06224822998047,78.0,39707.48046875,0.0,631.3697509765625,1.0,280.9566345214844,283.5862121582031,297.07891845703125,299.732421875,293.1499938964844,293.1499938964844,281.25,40874.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626685500144958,1.0,0.0,0.0,3.600382328033448,3.600406646728516,8.649490723655617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.43994140625,0.0,1514.640380859375,1895.4371337890625,0.0,2136.01953125,0.8974941372871399,1.0,0.0,3.0,1.0,0.0
17915100,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.4787702858448028,0.3295678496360779,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8781539797782898,0.2493767142295837,0.2362741529941558,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9052889943122864,0.2724312543869018,0.1906976252794265,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8497178554534912,0.2256000787019729,0.2139388918876648,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7420173287391663,0.1486558616161346,0.6706488728523254,285.01617431640625,284.95001220703125,299.2752380371094,294.03619384765625,298.2954406738281,297.5093688964844,285.0289001464844,1.0,0.3662996292114258,0.8524348139762878,0.8524348139762878,1.0,1.0,-1.9698444604873653,0.875104546546936,1.0947399139404297,0.4262915253639221,0.9407824277877808,0.9407824277877808,0.0,82.64169311523438,78.0,39066.82421875,0.0,627.177978515625,1.0,281.1996154785156,283.7571716308594,296.9941101074219,299.5052490234375,293.1499938964844,293.1499938964844,281.25,34858.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544641494750977,1.0,0.0,0.0,3.6340508460998535,3.634074449539185,8.812016289994062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.6240234375,0.0,1506.995361328125,1895.4371337890625,0.0,2064.195556640625,0.9034138321876526,1.0,0.0,3.0,1.0,0.0
17915160,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.4862054884433746,0.3229950964450836,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8862605690956116,0.2512253224849701,0.2378875464200973,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.913661241531372,0.2739233672618866,0.1916366219520568,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8571410179138184,0.2272407263517379,0.2153654396533966,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7487955689430237,0.1500763148069381,0.6764464974403381,285.0395812988281,284.95001220703125,299.2904052734375,294.0257568359375,298.3194580078125,297.5403137207031,285.0377502441406,1.0,0.3657916486263275,0.8521984815597534,0.8521984815597534,1.0,1.0,-1.9736878871917725,0.8769519925117493,1.096735954284668,0.4271818697452545,0.9851276278495787,0.9851276278495787,0.0,81.46304321289062,81.0,39262.1328125,0.0,626.14208984375,1.0,281.2425537109375,283.75592041015625,296.9908752441406,299.544677734375,293.1499938964844,293.1499938964844,280.95001220703125,32408.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509421706199646,1.0,0.0,0.0,3.7362990379333496,3.736323118209839,9.314863973486354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.81005859375,0.0,1603.805419921875,1895.4371337890625,0.0,2033.60791015625,0.9222288131713868,1.0,0.0,3.0,1.0,0.0
17915220,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.499437928199768,0.3142066597938537,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8986460566520691,0.2543894052505493,0.2409657388925552,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9265216588974,0.276140034198761,0.1933018565177917,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8686043620109558,0.2300250679254531,0.2180776596069336,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7596924304962158,0.1526334881782531,0.6880484223365784,284.8767395019531,284.95001220703125,299.3201599121094,294.00469970703125,298.36083984375,297.5904846191406,284.8824157714844,1.0,0.3662896156311035,0.8517258167266846,0.8517258167266846,1.0,1.0,-1.986017346382141,0.8828597664833069,1.103157639503479,0.4302120506763458,0.8596964478492737,0.8596964478492737,0.0,80.10738372802734,99.0,40075.0078125,0.0,630.9813842773438,1.0,280.9568786621094,283.5871887207031,297.0452575683594,299.71258544921875,293.1499938964844,293.1499938964844,281.25,39540.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638011574745178,1.0,0.0,0.0,3.634645938873291,3.63467025756836,8.814902230369626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.5078125,0.0,1542.5325927734375,1895.4371337890625,0.0,2145.9951171875,0.9041879773139954,1.0,0.0,3.0,1.0,0.0
17915280,297.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.499437928199768,0.3142066597938537,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8986460566520691,0.2543894052505493,0.2409657388925552,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9265216588974,0.276140034198761,0.1933018565177917,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8686043620109558,0.2300250679254531,0.2180776596069336,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7596924304962158,0.1526334881782531,0.6880484223365784,284.8767395019531,284.95001220703125,299.3201599121094,294.00469970703125,298.36083984375,297.5904846191406,284.8824157714844,1.0,0.3662896156311035,0.8517258167266846,0.8517258167266846,1.0,1.0,-1.986017346382141,0.8828597664833069,1.103157639503479,0.4302120506763458,0.8596964478492737,0.8596964478492737,0.0,80.10738372802734,99.0,40075.0078125,0.0,630.9813842773438,1.0,280.9568786621094,283.5871887207031,297.0452575683594,299.71258544921875,293.1499938964844,293.1499938964844,281.25,39540.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638011574745178,1.0,0.0,0.0,3.634645938873291,3.63467025756836,8.814902230369626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.5078125,0.0,1542.5325927734375,1895.4371337890625,0.0,2145.9951171875,0.9041879773139954,1.0,0.0,3.0,1.0,0.0
17915340,297.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.5110990405082703,0.3239011168479919,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8936150074005127,0.2581906914710998,0.2443744987249374,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9190925359725952,0.2790642380714416,0.195177212357521,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8637790083885193,0.2333685755729675,0.2210819870233535,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7566884756088257,0.1555459052324295,0.7007473707199097,285.078125,284.95001220703125,299.3492431640625,293.9835510253906,298.3941955566406,297.6254577636719,285.07916259765625,1.0,0.3743251264095306,0.8512531518936157,0.8512531518936157,1.0,1.0,-2.0228383541107178,0.9005795121192932,1.1222587823867798,0.43946373462677,1.0,1.0,0.0,82.8651123046875,102.0,40068.8671875,0.0,669.1627197265625,1.0,281.2428894042969,283.773681640625,296.96356201171875,299.5556030273437,293.1499938964844,293.1499938964844,280.95001220703125,32238.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550785541534424,1.0,0.0,0.0,3.782962083816528,3.782986879348755,9.548987236485118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.27392578125,0.0,1657.0216064453125,1895.4371337890625,0.0,2069.546875,0.9323073625564576,1.0,0.0,3.0,1.0,0.0
17915400,297.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.5110990405082703,0.3239011168479919,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8936150074005127,0.2581906914710998,0.2443744987249374,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9190925359725952,0.2790642380714416,0.195177212357521,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8637790083885193,0.2333685755729675,0.2210819870233535,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7566884756088257,0.1555459052324295,0.7007473707199097,285.078125,284.95001220703125,299.3492431640625,293.9835510253906,298.3941955566406,297.6254577636719,285.07916259765625,1.0,0.3743251264095306,0.8512531518936157,0.8512531518936157,1.0,1.0,-2.0228383541107178,0.9005795121192932,1.1222587823867798,0.43946373462677,1.0,1.0,0.0,82.8651123046875,102.0,40068.8671875,0.0,669.1627197265625,1.0,281.2428894042969,283.773681640625,296.96356201171875,299.5556030273437,293.1499938964844,293.1499938964844,280.95001220703125,32238.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550785541534424,1.0,0.0,0.0,3.782962083816528,3.782986879348755,9.548987236485118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.27392578125,0.0,1657.0216064453125,1895.4371337890625,0.0,2069.546875,0.9323073625564576,1.0,0.0,3.0,1.0,0.0
17915460,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.5188218951225281,0.3349214196205139,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8877760171890259,0.2616424858570099,0.2479054629802703,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9108824133872986,0.2814729213714599,0.1971052587032318,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8582358956336975,0.2363824397325515,0.2241889834403991,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7529101371765137,0.1581281274557113,0.713499128818512,284.910400390625,284.95001220703125,299.3778991699219,293.96246337890625,298.41033935546875,297.62969970703125,284.9134521484375,1.0,0.3821138143539428,0.8505591154098511,0.8505591154098511,1.0,1.0,-2.061683177947998,0.9191884398460388,1.142494797706604,0.4495435059070587,0.9219791293144226,0.9219791293144226,0.0,86.02783966064453,105.0,41551.34375,0.0,711.7136840820312,1.0,280.9559326171875,283.5788269042969,297.0246276855469,299.772216796875,293.1499938964844,293.1499938964844,280.6499938964844,36617.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721182703971863,1.0,0.0,0.0,3.7834455966949454,3.78347110748291,9.551426956022624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.46728515625,0.0,1691.551513671875,1895.4371337890625,0.0,2219.671630859375,0.9352893233299256,1.0,0.0,3.0,1.0,0.0
17915520,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.5188218951225281,0.3349214196205139,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8877760171890259,0.2616424858570099,0.2479054629802703,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9108824133872986,0.2814729213714599,0.1971052587032318,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8582358956336975,0.2363824397325515,0.2241889834403991,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7529101371765137,0.1581281274557113,0.713499128818512,284.910400390625,284.95001220703125,299.3778991699219,293.96246337890625,298.41033935546875,297.62969970703125,284.9134521484375,1.0,0.3821138143539428,0.8505591154098511,0.8505591154098511,1.0,1.0,-2.061683177947998,0.9191884398460388,1.142494797706604,0.4495435059070587,0.9219791293144226,0.9219791293144226,0.0,86.02783966064453,105.0,41551.34375,0.0,711.7136840820312,1.0,280.9559326171875,283.5788269042969,297.0246276855469,299.772216796875,293.1499938964844,293.1499938964844,280.6499938964844,36617.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721182703971863,1.0,0.0,0.0,3.7834455966949454,3.78347110748291,9.551426956022624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.46728515625,0.0,1691.551513671875,1895.4371337890625,0.0,2219.671630859375,0.9352893233299256,1.0,0.0,3.0,1.0,0.0
17915580,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.5249698162078857,0.3468864262104034,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8808554410934448,0.2647661864757538,0.2509465515613556,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9018847346305848,0.2834509909152984,0.1985550373792648,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8517174124717712,0.2390705794095993,0.2268276512622833,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7479444146156311,0.1602958291769027,0.7238950729370117,284.86724853515625,284.95001220703125,299.40631103515625,293.941650390625,298.41925048828125,297.6210327148437,284.8769836425781,1.0,0.3897379040718078,0.8498650193214417,0.8498650193214417,1.0,1.0,-2.0971014499664307,0.9361883401870728,1.160913109779358,0.4586427211761474,0.8250247836112976,0.8250247836112976,0.0,89.38333892822266,108.0,42292.20703125,0.0,753.490478515625,1.0,280.6575622558594,283.52838134765625,296.99273681640625,299.8042297363281,293.1499938964844,293.1499938964844,280.95001220703125,42491.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860590815544128,1.0,0.0,0.0,3.512324571609497,3.5123484134674072,8.231568813243939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.00927734375,0.0,1432.065185546875,1895.4371337890625,0.0,2344.7080078125,0.8809000849723816,1.0,0.0,3.0,1.0,0.0
17915640,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.5249698162078857,0.3468864262104034,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8808554410934448,0.2647661864757538,0.2509465515613556,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9018847346305848,0.2834509909152984,0.1985550373792648,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8517174124717712,0.2390705794095993,0.2268276512622833,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7479444146156311,0.1602958291769027,0.7238950729370117,284.86724853515625,284.95001220703125,299.40631103515625,293.941650390625,298.41925048828125,297.6210327148437,284.8769836425781,1.0,0.3897379040718078,0.8498650193214417,0.8498650193214417,1.0,1.0,-2.0971014499664307,0.9361883401870728,1.160913109779358,0.4586427211761474,0.8250247836112976,0.8250247836112976,0.0,89.38333892822266,108.0,42292.20703125,0.0,753.490478515625,1.0,280.6575622558594,283.52838134765625,296.99273681640625,299.8042297363281,293.1499938964844,293.1499938964844,280.95001220703125,42491.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860590815544128,1.0,0.0,0.0,3.512324571609497,3.5123484134674072,8.231568813243939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.00927734375,0.0,1432.065185546875,1895.4371337890625,0.0,2344.7080078125,0.8809000849723816,1.0,0.0,3.0,1.0,0.0
17915700,297.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.5285181403160095,0.3523721396923065,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8781585693359375,0.2666930854320526,0.2526269555091858,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8983846306800842,0.2848901748657226,0.1994256824254989,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8491688370704651,0.2407388687133789,0.2282831817865371,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7459859251976013,0.1615684926509857,0.7292972803115845,285.02886962890625,284.95001220703125,299.4205017089844,293.9313659667969,298.4244689941406,297.6180114746094,285.0404968261719,1.0,0.3935013115406036,0.8495179414749146,0.8495179414749146,1.0,1.0,-2.114988327026367,0.9447841048240662,1.1702042818069458,0.4632212221622467,0.9306270480155944,0.9306270480155944,0.0,91.0001449584961,108.0,41950.15625,0.0,774.80419921875,1.0,280.8989562988281,283.69195556640625,296.9035949707031,299.582275390625,293.1499938964844,293.1499938964844,280.95001220703125,34606.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790107727050781,1.0,0.0,0.0,3.5751545429229736,3.5751774311065674,8.528701300747343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.2041015625,0.0,1441.2723388671875,1895.4371337890625,0.0,2281.26318359375,0.8903743028640747,1.0,0.0,3.0,1.0,0.0
17915760,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9990000128746032,0.5323651432991028,0.3570235073566437,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8765726089477539,0.2688168883323669,0.254601389169693,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8960909247398376,0.2865579128265381,0.2005605846643448,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8476436734199524,0.2425875961780548,0.230004534125328,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7449188232421875,0.1629872471094131,0.7355872392654419,285.0517883300781,284.95001220703125,299.4347229003906,293.9212341308594,298.4308166503906,297.6170349121094,285.0508117675781,1.0,0.3972836136817932,0.8488312363624573,0.8488312363624573,1.0,1.0,-2.133930206298828,0.9538562893867492,1.180073857307434,0.4680497646331787,0.9785867929458618,0.9785867929458618,0.0,92.49201202392578,111.0,42380.0625,0.0,796.9340209960938,1.0,280.9423217773437,283.6897277832031,296.9006652832031,299.635009765625,293.1499938964844,293.1499938964844,280.6499938964844,31974.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769001126289368,1.0,0.0,0.0,3.688777208328247,3.688801050186157,9.07942080630164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.5810546875,0.0,1546.298828125,1895.4371337890625,0.0,2262.353271484375,0.9112201929092408,1.0,0.0,3.0,1.0,0.0
17915820,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.5387024879455566,0.3669037818908691,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.872750997543335,0.2724452614784241,0.2582871913909912,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8907454609870911,0.2890725135803222,0.2025505006313324,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8440110683441162,0.2457173019647598,0.2332088351249694,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7423139810562134,0.165446937084198,0.7475776672363281,284.9036560058594,284.95001220703125,299.4633178710937,293.9013977050781,298.4402770996094,297.6092529296875,284.9085998535156,1.0,0.4047987461090088,0.8474577069282532,0.8474577069282532,1.0,1.0,-2.1708648204803467,0.9715341925621032,1.1993305683135986,0.4775033891201019,0.8763836026191711,0.8763836026191711,0.0,95.63147735595705,114.0,43647.31640625,0.0,841.9691162109375,1.0,280.65679931640625,283.5235900878906,296.9542236328125,299.83074951171875,293.1499938964844,293.1499938964844,280.95001220703125,38010.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920075058937073,1.0,0.0,0.0,3.634275197982788,3.634299278259277,8.813104273031058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.1318359375,0.0,1530.7198486328125,1895.4371337890625,0.0,2398.587890625,0.9031893014907836,1.0,0.0,3.0,1.0,0.0
17915880,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.5387024879455566,0.3669037818908691,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.872750997543335,0.2724452614784241,0.2582871913909912,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8907454609870911,0.2890725135803222,0.2025505006313324,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8440110683441162,0.2457173019647598,0.2332088351249694,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7423139810562134,0.165446937084198,0.7475776672363281,284.9036560058594,284.95001220703125,299.4633178710937,293.9013977050781,298.4402770996094,297.6092529296875,284.9085998535156,1.0,0.4047987461090088,0.8474577069282532,0.8474577069282532,1.0,1.0,-2.1708648204803467,0.9715341925621032,1.1993305683135986,0.4775033891201019,0.8763836026191711,0.8763836026191711,0.0,95.63147735595705,114.0,43647.31640625,0.0,841.9691162109375,1.0,280.65679931640625,283.5235900878906,296.9542236328125,299.83074951171875,293.1499938964844,293.1499938964844,280.95001220703125,38010.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920075058937073,1.0,0.0,0.0,3.634275197982788,3.634299278259277,8.813104273031058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.1318359375,0.0,1530.7198486328125,1895.4371337890625,0.0,2398.587890625,0.9031893014907836,1.0,0.0,3.0,1.0,0.0
17915940,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.5458630919456482,0.3762904703617096,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8696267604827881,0.2766246199607849,0.2620856165885925,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8861373662948608,0.29222571849823,0.2046113908290863,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8410065770149231,0.2493284493684768,0.2364968061447143,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7401893138885498,0.168222114443779,0.7597118020057678,285.0823974609375,284.95001220703125,299.4923095703125,293.88232421875,298.4525451660156,297.6060791015625,285.08319091796875,1.0,0.4122263789176941,0.8460841774940491,0.8460841774940491,1.0,1.0,-2.207697868347168,0.9891799092292786,1.2185180187225342,0.4868985712528229,1.0,1.0,0.0,98.73472595214844,117.0,43598.2890625,0.0,888.181396484375,1.0,280.9426574707031,283.6909484863281,296.8760070800781,299.6850280761719,293.1499938964844,293.1499938964844,280.6499938964844,32400.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863511443138123,1.0,0.0,0.0,3.790081739425659,3.7901065349578857,9.584963436282123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.78759765625,0.0,1666.7054443359375,1895.4371337890625,0.0,2347.3466796875,0.9339319467544556,1.0,0.0,3.0,1.0,0.0
17916000,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.5458630919456482,0.3762904703617096,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8696267604827881,0.2766246199607849,0.2620856165885925,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8861373662948608,0.29222571849823,0.2046113908290863,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8410065770149231,0.2493284493684768,0.2364968061447143,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7401893138885498,0.168222114443779,0.7597118020057678,285.0823974609375,284.95001220703125,299.4923095703125,293.88232421875,298.4525451660156,297.6060791015625,285.08319091796875,1.0,0.4122263789176941,0.8460841774940491,0.8460841774940491,1.0,1.0,-2.207697868347168,0.9891799092292786,1.2185180187225342,0.4868985712528229,1.0,1.0,0.0,98.73472595214844,117.0,43598.2890625,0.0,888.181396484375,1.0,280.9426574707031,283.6909484863281,296.8760070800781,299.6850280761719,293.1499938964844,293.1499938964844,280.6499938964844,32400.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863511443138123,1.0,0.0,0.0,3.790081739425659,3.7901065349578857,9.584963436282123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.78759765625,0.0,1666.7054443359375,1895.4371337890625,0.0,2347.3466796875,0.9339319467544556,1.0,0.0,3.0,1.0,0.0
17916060,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.5519788265228271,0.3854486346244812,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8668543100357056,0.2803946137428283,0.265915185213089,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8818830847740173,0.2948112189769745,0.206658735871315,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8383244872093201,0.2525601983070373,0.2398071736097335,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7383871674537659,0.1707721054553985,0.7721354961395264,284.9124755859375,284.95001220703125,299.5219116210937,293.8641662597656,298.4626770019531,297.5987243652344,284.91510009765625,1.0,0.4196287095546722,0.8444567918777466,0.8444567918777466,1.0,1.0,-2.244657754898072,1.006851315498352,1.2378064393997192,0.4963582158088684,0.9279860258102416,0.9279860258102416,0.0,101.86463928222656,120.0,45105.765625,0.0,936.0350341796876,1.0,280.6558837890625,283.4938659667969,296.9249267578125,299.8900756835937,293.1499938964844,293.1499938964844,280.3500061035156,36429.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028135299682617,1.0,0.0,0.0,3.796380281448364,3.796405792236328,9.61684690992115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.33984375,0.0,1705.544189453125,1895.4371337890625,0.0,2497.1767578125,0.9380882382392884,1.0,0.0,3.0,1.0,0.0
17916120,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.5519788265228271,0.3854486346244812,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8668543100357056,0.2803946137428283,0.265915185213089,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8818830847740173,0.2948112189769745,0.206658735871315,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8383244872093201,0.2525601983070373,0.2398071736097335,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7383871674537659,0.1707721054553985,0.7721354961395264,284.9124755859375,284.95001220703125,299.5219116210937,293.8641662597656,298.4626770019531,297.5987243652344,284.91510009765625,1.0,0.4196287095546722,0.8444567918777466,0.8444567918777466,1.0,1.0,-2.244657754898072,1.006851315498352,1.2378064393997192,0.4963582158088684,0.9279860258102416,0.9279860258102416,0.0,101.86463928222656,120.0,45105.765625,0.0,936.0350341796876,1.0,280.6558837890625,283.4938659667969,296.9249267578125,299.8900756835937,293.1499938964844,293.1499938964844,280.3500061035156,36429.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028135299682617,1.0,0.0,0.0,3.796380281448364,3.796405792236328,9.61684690992115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.33984375,0.0,1705.544189453125,1895.4371337890625,0.0,2497.1767578125,0.9380882382392884,1.0,0.0,3.0,1.0,0.0
17916180,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.5571114420890808,0.3956630527973175,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8629246354103088,0.2838551998138428,0.2692593336105346,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8763435482978821,0.2969914674758911,0.2082388699054718,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.834565281867981,0.2554811239242553,0.242652952671051,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7355395555496216,0.1730301529169082,0.7827821373939514,284.8721618652344,284.95001220703125,299.55230712890625,293.8470764160156,298.4701232910156,297.5858764648437,284.88006591796875,1.0,0.4268344044685364,0.8428293466567993,0.8428293466567993,1.0,1.0,-2.279049158096313,1.0232861042022705,1.255763053894043,0.5051383376121521,0.8347182273864746,0.8347182273864746,0.0,105.2357940673828,123.0,45842.76953125,0.0,983.64208984375,1.0,280.357421875,283.4408569335937,296.8929138183594,299.9194641113281,293.1499938964844,293.1499938964844,280.6499938964844,41827.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154237270355225,1.0,0.0,0.0,3.5465986728668213,3.5466227531433105,8.393002985940257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.26171875,0.0,1463.512451171875,1895.4371337890625,0.0,2613.226806640625,0.8878424763679504,1.0,0.0,3.0,1.0,0.0
17916240,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.5571114420890808,0.3956630527973175,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8629246354103088,0.2838551998138428,0.2692593336105346,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8763435482978821,0.2969914674758911,0.2082388699054718,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.834565281867981,0.2554811239242553,0.242652952671051,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7355395555496216,0.1730301529169082,0.7827821373939514,284.8721618652344,284.95001220703125,299.55230712890625,293.8470764160156,298.4701232910156,297.5858764648437,284.88006591796875,1.0,0.4268344044685364,0.8428293466567993,0.8428293466567993,1.0,1.0,-2.279049158096313,1.0232861042022705,1.255763053894043,0.5051383376121521,0.8347182273864746,0.8347182273864746,0.0,105.2357940673828,123.0,45842.76953125,0.0,983.64208984375,1.0,280.357421875,283.4408569335937,296.8929138183594,299.9194641113281,293.1499938964844,293.1499938964844,280.6499938964844,41827.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154237270355225,1.0,0.0,0.0,3.5465986728668213,3.5466227531433105,8.393002985940257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.26171875,0.0,1463.512451171875,1895.4371337890625,0.0,2613.226806640625,0.8878424763679504,1.0,0.0,3.0,1.0,0.0
17916300,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.5603626370429993,0.4001931846141815,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8616327047348022,0.2859780192375183,0.2711122035980224,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8743192553520203,0.2985525727272033,0.2091884613037109,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8332892656326294,0.2572899460792541,0.2442299574613571,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7346099615097046,0.1743943691253662,0.7885125279426575,285.02880859375,284.95001220703125,299.5679016113281,293.8389892578125,298.476318359375,297.58355712890625,285.0384216308594,1.0,0.4303995072841644,0.8420156836509705,0.8420156836509705,1.0,1.0,-2.296632766723633,1.0316964387893677,1.264936447143555,0.5096100568771362,0.9379719495773317,0.9379719495773317,0.0,106.82483673095705,123.0,45452.5234375,0.0,1007.9658203125,1.0,280.5998229980469,283.600830078125,296.81024169921875,299.6990966796875,293.1499938964844,293.1499938964844,280.6499938964844,34524.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084946870803833,1.0,0.0,0.0,3.607044219970703,3.607067346572876,8.681528811393946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.65185546875,0.0,1474.99072265625,1895.4371337890625,0.0,2549.338134765625,0.897255539894104,1.0,0.0,3.0,1.0,0.0
