time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9990000128746032,0.5639716982841492,0.4038935303688049,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8612675070762634,0.288297951221466,0.2732681930065155,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8733131885528564,0.3003368973731994,0.210404023528099,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8328602313995361,0.2592800855636596,0.246081069111824,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7344460487365723,0.1759182214736938,0.7952287793159485,285.0467529296875,284.95001220703125,299.5837707519531,293.83123779296875,298.4842224121094,297.5841369628906,285.0458679199219,1.0,0.4339983165264129,0.8410933017730713,0.8410933017730713,1.0,1.0,-2.315418004989624,1.0406736135482788,1.2747442722320557,0.5143911838531494,0.981429398059845,0.981429398059845,0.0,108.2682647705078,126.0,45884.60546875,0.0,1033.322509765625,1.0,280.6426086425781,283.5980224609375,296.81072998046875,299.7562255859375,293.1499938964844,293.1499938964844,280.3500061035156,32210.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064680695533752,1.0,0.0,0.0,3.712492465972901,3.7125163078308105,9.196539849654072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.36962890625,0.0,1574.9693603515625,1895.4371337890625,0.0,2530.706787109375,0.9166976809501648,1.0,0.0,3.0,1.0,0.0
17916420,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.5697792768478394,0.4119561910629272,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8598067760467529,0.2922908067703247,0.2772924304008484,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8704733848571777,0.3030672669410705,0.2125382125377655,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8313406109809875,0.2626693844795227,0.2495249062776565,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7336092591285706,0.1785887032747268,0.808114230632782,284.9067077636719,284.95001220703125,299.6164245605469,293.8168029785156,298.4964294433594,297.5780639648437,284.9111633300781,1.0,0.4411733746528625,0.8392486572265625,0.8392486572265625,1.0,1.0,-2.352118015289306,1.0581929683685305,1.2939250469207764,0.5237742066383362,0.8828309178352356,0.8828309178352356,0.0,111.33245849609376,129.0,47190.76953125,0.0,1084.9154052734375,1.0,280.35662841796875,283.43756103515625,296.86492919921875,299.9556884765625,293.1499938964844,293.1499938964844,280.6499938964844,37895.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204807639122009,1.0,0.0,0.0,3.6568799018859854,3.656904220581055,8.923077530198498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.07177734375,0.0,1555.0487060546875,1895.4371337890625,0.0,2660.024169921875,0.9082024693489076,1.0,0.0,3.0,1.0,0.0
17916480,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.5697792768478394,0.4119561910629272,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8598067760467529,0.2922908067703247,0.2772924304008484,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8704733848571777,0.3030672669410705,0.2125382125377655,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8313406109809875,0.2626693844795227,0.2495249062776565,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7336092591285706,0.1785887032747268,0.808114230632782,284.9067077636719,284.95001220703125,299.6164245605469,293.8168029785156,298.4964294433594,297.5780639648437,284.9111633300781,1.0,0.4411733746528625,0.8392486572265625,0.8392486572265625,1.0,1.0,-2.352118015289306,1.0581929683685305,1.2939250469207764,0.5237742066383362,0.8828309178352356,0.8828309178352356,0.0,111.33245849609376,129.0,47190.76953125,0.0,1084.9154052734375,1.0,280.35662841796875,283.43756103515625,296.86492919921875,299.9556884765625,293.1499938964844,293.1499938964844,280.6499938964844,37895.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204807639122009,1.0,0.0,0.0,3.6568799018859854,3.656904220581055,8.923077530198498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.07177734375,0.0,1555.0487060546875,1895.4371337890625,0.0,2660.024169921875,0.9082024693489076,1.0,0.0,3.0,1.0,0.0
17916540,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.5766267776489258,0.4195456504821777,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8588572144508362,0.2968761026859283,0.2814540863037109,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8681867718696594,0.3064711391925812,0.2147625982761383,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8302728533744812,0.2665758430957794,0.2530735731124878,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7331423759460449,0.1816204190254211,0.8213057518005371,285.0807800292969,284.95001220703125,299.6505432128906,293.803955078125,298.5130615234375,297.5787048339844,285.0814208984375,1.0,0.448303610086441,0.8374039530754089,0.8374039530754089,1.0,1.0,-2.3890140056610107,1.075817584991455,1.3131964206695557,0.5331534147262573,1.0,1.0,0.0,114.34075927734376,132.0,47123.66015625,0.0,1137.97265625,1.0,280.6431579589844,283.6029052734375,296.7966003417969,299.8178405761719,293.1499938964844,293.1499938964844,280.3500061035156,32598.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148379921913147,1.0,0.0,0.0,3.804483652114868,3.804508447647095,9.657944701757517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.4521484375,0.0,1685.4002685546875,1895.4371337890625,0.0,2607.815673828125,0.9373762607574464,1.0,0.0,3.0,1.0,0.0
17916600,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.5766267776489258,0.4195456504821777,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8588572144508362,0.2968761026859283,0.2814540863037109,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8681867718696594,0.3064711391925812,0.2147625982761383,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8302728533744812,0.2665758430957794,0.2530735731124878,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7331423759460449,0.1816204190254211,0.8213057518005371,285.0807800292969,284.95001220703125,299.6505432128906,293.803955078125,298.5130615234375,297.5787048339844,285.0814208984375,1.0,0.448303610086441,0.8374039530754089,0.8374039530754089,1.0,1.0,-2.3890140056610107,1.075817584991455,1.3131964206695557,0.5331534147262573,1.0,1.0,0.0,114.34075927734376,132.0,47123.66015625,0.0,1137.97265625,1.0,280.6431579589844,283.6029052734375,296.7966003417969,299.8178405761719,293.1499938964844,293.1499938964844,280.3500061035156,32598.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148379921913147,1.0,0.0,0.0,3.804483652114868,3.804508447647095,9.657944701757517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.4521484375,0.0,1685.4002685546875,1895.4371337890625,0.0,2607.815673828125,0.9373762607574464,1.0,0.0,3.0,1.0,0.0
17916660,297.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.5823553800582886,0.4270598292350769,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8580054640769958,0.3010117709636688,0.2856305241584778,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8659945130348206,0.3092732429504394,0.216960608959198,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.82929527759552,0.270068347454071,0.2566312551498413,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7328102588653564,0.1844078451395034,0.8347882628440857,284.91607666015625,284.95001220703125,299.686279296875,293.7928161621094,298.527099609375,297.5734558105469,284.9186096191406,1.0,0.4554502964019775,0.8352780938148499,0.8352780938148499,1.0,1.0,-2.4261722564697266,1.0935183763504028,1.3326537609100342,0.5426133275032043,0.9328028559684752,0.9328028559684752,0.0,117.3947525024414,135.0,48700.66015625,0.0,1193.014892578125,1.0,280.3558349609375,283.4098205566406,296.8487548828125,300.03094482421875,293.1499938964844,293.1499938964844,280.04998779296875,36383.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830194890499115,1.0,0.0,0.0,3.8092432022094727,3.809268712997437,9.682124755272523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.85400390625,0.0,1720.653076171875,1895.4371337890625,0.0,2750.259765625,0.9410193562507628,1.0,0.0,3.0,1.0,0.0
17916720,297.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.5823553800582886,0.4270598292350769,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8580054640769958,0.3010117709636688,0.2856305241584778,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8659945130348206,0.3092732429504394,0.216960608959198,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.82929527759552,0.270068347454071,0.2566312551498413,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7328102588653564,0.1844078451395034,0.8347882628440857,284.91607666015625,284.95001220703125,299.686279296875,293.7928161621094,298.527099609375,297.5734558105469,284.9186096191406,1.0,0.4554502964019775,0.8352780938148499,0.8352780938148499,1.0,1.0,-2.4261722564697266,1.0935183763504028,1.3326537609100342,0.5426133275032043,0.9328028559684752,0.9328028559684752,0.0,117.3947525024414,135.0,48700.66015625,0.0,1193.014892578125,1.0,280.3558349609375,283.4098205566406,296.8487548828125,300.03094482421875,293.1499938964844,293.1499938964844,280.04998779296875,36383.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830194890499115,1.0,0.0,0.0,3.8092432022094727,3.809268712997437,9.682124755272523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.85400390625,0.0,1720.653076171875,1895.4371337890625,0.0,2750.259765625,0.9410193562507628,1.0,0.0,3.0,1.0,0.0
17916780,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.5871127247810364,0.4357110559940338,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.855963945388794,0.3048332333564758,0.2893034219741821,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8625090718269348,0.3116724491119385,0.2186853587627411,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8272005319595337,0.2732429206371307,0.2597065269947052,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7314268946647644,0.1869196444749832,0.8464942574501038,284.8788452148437,284.95001220703125,299.7239074707031,293.7835693359375,298.535400390625,297.5562744140625,284.8852233886719,1.0,0.4624229967594147,0.8331522345542908,0.8331522345542908,1.0,1.0,-2.460808515548706,1.1099973917007446,1.3508111238479614,0.5513817071914673,0.8451370000839233,0.8451370000839233,0.0,120.7129135131836,138.0,49496.46875,0.0,1247.68212890625,1.0,280.05731201171875,283.3543701171875,296.8251953125,300.07208251953125,293.1499938964844,293.1499938964844,280.3500061035156,41165.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417776226997375,1.0,0.0,0.0,3.582635402679444,3.582659721374512,8.564431368540681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.80078125,0.0,1497.4442138671875,1895.4371337890625,0.0,2858.328125,0.8951945304870605,1.0,0.0,3.0,1.0,0.0
17916840,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.5871127247810364,0.4357110559940338,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.855963945388794,0.3048332333564758,0.2893034219741821,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8625090718269348,0.3116724491119385,0.2186853587627411,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8272005319595337,0.2732429206371307,0.2597065269947052,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7314268946647644,0.1869196444749832,0.8464942574501038,284.8788452148437,284.95001220703125,299.7239074707031,293.7835693359375,298.535400390625,297.5562744140625,284.8852233886719,1.0,0.4624229967594147,0.8331522345542908,0.8331522345542908,1.0,1.0,-2.460808515548706,1.1099973917007446,1.3508111238479614,0.5513817071914673,0.8451370000839233,0.8451370000839233,0.0,120.7129135131836,138.0,49496.46875,0.0,1247.68212890625,1.0,280.05731201171875,283.3543701171875,296.8251953125,300.07208251953125,293.1499938964844,293.1499938964844,280.3500061035156,41165.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417776226997375,1.0,0.0,0.0,3.582635402679444,3.582659721374512,8.564431368540681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.80078125,0.0,1497.4442138671875,1895.4371337890625,0.0,2858.328125,0.8951945304870605,1.0,0.0,3.0,1.0,0.0
17916900,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.5902562737464905,0.4394610524177551,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8555212616920471,0.3071537017822265,0.2913312315940857,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.861402153968811,0.3133530616760254,0.219712808728218,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8266748785972595,0.2751922607421875,0.2614061534404754,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7311757802963257,0.1884282082319259,0.8528289198875427,285.0316772460937,284.95001220703125,299.74346923828125,293.7797241210937,298.5443420410156,297.5556640625,285.0397033691406,1.0,0.4658867418766022,0.8320893049240112,0.8320893049240112,1.0,1.0,-2.478634595870972,1.1184861660003662,1.3601484298706057,0.5558680295944214,0.9476064443588256,0.9476064443588256,0.0,122.26001739501952,138.0,49082.1953125,0.0,1275.686767578125,1.0,280.3007202148437,283.5116271972656,296.7514343261719,299.8577880859375,293.1499938964844,293.1499938964844,280.3500061035156,34388.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351336717605591,1.0,0.0,0.0,3.6420645713806152,3.6420881748199454,8.850922768033342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.111328125,0.0,1512.326904296875,1895.4371337890625,0.0,2796.28466796875,0.9048194289207458,1.0,0.0,3.0,1.0,0.0
17916960,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.5937731862068176,0.442415177822113,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8558820486068726,0.3096692264080047,0.2936687469482422,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8611667156219482,0.315250962972641,0.2210067808628082,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.826891303062439,0.2773213684558868,0.2633852660655975,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7315954566001892,0.1900908052921295,0.8601620197296143,285.0462341308594,284.95001220703125,299.7635803222656,293.7763977050781,298.5555725097656,297.5588684082031,285.0455017089844,1.0,0.469398021697998,0.8309146761894226,0.8309146761894226,1.0,1.0,-2.497733354568481,1.1275728940963743,1.370160460472107,0.5606763362884521,0.9889245629310608,0.9889245629310608,0.0,123.65289306640624,141.0,49536.6953125,0.0,1304.968017578125,1.0,280.3428649902344,283.5086975097656,296.7572937011719,299.9229431152344,293.1499938964844,293.1499938964844,280.04998779296875,32345.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333272337913513,1.0,0.0,0.0,3.741462230682373,3.7414865493774414,9.340626547782448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.11669921875,0.0,1609.293701171875,1895.4371337890625,0.0,2779.4404296875,0.9233148694038392,1.0,0.0,3.0,1.0,0.0
17917020,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5992879271507263,0.4491480588912964,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8557719588279724,0.3140093982219696,0.298020452260971,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8597785830497742,0.3181772828102112,0.2232752740383148,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8265658020973206,0.2809502482414245,0.267054796218872,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7318256497383118,0.1930090487003326,0.8741441965103149,284.9109191894531,284.95001220703125,299.8055419921875,293.7713928222656,298.57086181640625,297.5508728027344,284.91473388671875,1.0,0.4764158725738525,0.8285652995109558,0.8285652995109558,1.0,1.0,-2.5349862575531006,1.145266890525818,1.3897194862365725,0.5700891613960266,0.8941680192947388,0.8941680192947388,0.0,126.66015625,144.0,50942.03515625,0.0,1364.49755859375,1.0,280.0564270019531,283.3497314453125,296.8162536621094,300.1341247558594,293.1499938964844,293.1499938964844,280.3500061035156,37581.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465369939804077,1.0,0.0,0.0,3.693816184997559,3.693840742111206,9.10424262201559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.10888671875,0.0,1594.4420166015625,1895.4371337890625,0.0,2902.846923828125,0.9162532687187196,1.0,0.0,3.0,1.0,0.0
17917080,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5992879271507263,0.4491480588912964,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8557719588279724,0.3140093982219696,0.298020452260971,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8597785830497742,0.3181772828102112,0.2232752740383148,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8265658020973206,0.2809502482414245,0.267054796218872,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7318256497383118,0.1930090487003326,0.8741441965103149,284.9109191894531,284.95001220703125,299.8055419921875,293.7713928222656,298.57086181640625,297.5508728027344,284.91473388671875,1.0,0.4764158725738525,0.8285652995109558,0.8285652995109558,1.0,1.0,-2.5349862575531006,1.145266890525818,1.3897194862365725,0.5700891613960266,0.8941680192947388,0.8941680192947388,0.0,126.66015625,144.0,50942.03515625,0.0,1364.49755859375,1.0,280.0564270019531,283.3497314453125,296.8162536621094,300.1341247558594,293.1499938964844,293.1499938964844,280.3500061035156,37581.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465369939804077,1.0,0.0,0.0,3.693816184997559,3.693840742111206,9.10424262201559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.10888671875,0.0,1594.4420166015625,1895.4371337890625,0.0,2902.846923828125,0.9162532687187196,1.0,0.0,3.0,1.0,0.0
17917140,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9990000128746032,0.6059677004814148,0.4554339945316314,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8560798168182373,0.3189795613288879,0.3025243878364563,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8588354587554932,0.3218082785606384,0.2256459444761276,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8266103863716125,0.2851259708404541,0.2708393335342407,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7323663234710693,0.1963166296482086,0.8885042071342468,285.0839233398437,284.95001220703125,299.8500061035156,293.7687683105469,298.5936584472656,297.55426025390625,285.0851135253906,1.0,0.4834171235561371,0.826215922832489,0.826215922832489,1.0,1.0,-2.572596549987793,1.1631358861923218,1.4094606637954712,0.5795206427574158,1.0,1.0,0.0,129.601318359375,147.0,50851.39453125,0.0,1425.796875,1.0,280.34332275390625,283.5174255371094,296.761474609375,300.0082092285156,293.1499938964844,293.1499938964844,280.04998779296875,33005.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841083288192749,1.0,0.0,0.0,3.827656745910645,3.827682018280029,9.77595618678606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.8115234375,0.0,1716.4508056640625,1895.4371337890625,0.0,2851.837890625,0.9429421424865724,1.0,0.0,3.0,1.0,0.0
17917200,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9990000128746032,0.6059677004814148,0.4554339945316314,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8560798168182373,0.3189795613288879,0.3025243878364563,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8588354587554932,0.3218082785606384,0.2256459444761276,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8266103863716125,0.2851259708404541,0.2708393335342407,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7323663234710693,0.1963166296482086,0.8885042071342468,285.0839233398437,284.95001220703125,299.8500061035156,293.7687683105469,298.5936584472656,297.55426025390625,285.0851135253906,1.0,0.4834171235561371,0.826215922832489,0.826215922832489,1.0,1.0,-2.572596549987793,1.1631358861923218,1.4094606637954712,0.5795206427574158,1.0,1.0,0.0,129.601318359375,147.0,50851.39453125,0.0,1425.796875,1.0,280.34332275390625,283.5174255371094,296.761474609375,300.0082092285156,293.1499938964844,293.1499938964844,280.04998779296875,33005.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841083288192749,1.0,0.0,0.0,3.827656745910645,3.827682018280029,9.77595618678606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.8115234375,0.0,1716.4508056640625,1895.4371337890625,0.0,2851.837890625,0.9429421424865724,1.0,0.0,3.0,1.0,0.0
17917260,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.611103892326355,0.4623358249664306,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8558481931686401,0.3231364488601684,0.306854635477066,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8573446869850159,0.324491947889328,0.2278557568788528,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8261436223983765,0.2885262668132782,0.2744442820549011,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7324252128601074,0.199007049202919,0.9022043943405152,284.9231262207031,284.95001220703125,299.89678955078125,293.7682189941406,298.6098022460937,297.54400634765625,284.9251708984375,1.0,0.4904133975505829,0.8235814571380615,0.8235814571380615,1.0,1.0,-2.6095452308654785,1.1806124448776243,1.4289329051971436,0.5888023376464844,0.9445828795433044,0.9445828795433044,0.0,132.7351531982422,150.0,52539.125,0.0,1488.685302734375,1.0,280.0556640625,283.3255920410156,296.8197631835937,300.2349853515625,293.1499938964844,293.1499938964844,279.75,36140.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553541898727417,1.0,0.0,0.0,3.838758230209351,3.8387842178344727,9.83274617283314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2890625,0.0,1754.591064453125,1895.4371337890625,0.0,2985.4423828125,0.9475478529930116,1.0,0.0,3.0,1.0,0.0
17917320,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.611103892326355,0.4623358249664306,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8558481931686401,0.3231364488601684,0.306854635477066,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8573446869850159,0.324491947889328,0.2278557568788528,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8261436223983765,0.2885262668132782,0.2744442820549011,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7324252128601074,0.199007049202919,0.9022043943405152,284.9231262207031,284.95001220703125,299.89678955078125,293.7682189941406,298.6098022460937,297.54400634765625,284.9251708984375,1.0,0.4904133975505829,0.8235814571380615,0.8235814571380615,1.0,1.0,-2.6095452308654785,1.1806124448776243,1.4289329051971436,0.5888023376464844,0.9445828795433044,0.9445828795433044,0.0,132.7351531982422,150.0,52539.125,0.0,1488.685302734375,1.0,280.0556640625,283.3255920410156,296.8197631835937,300.2349853515625,293.1499938964844,293.1499938964844,279.75,36140.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553541898727417,1.0,0.0,0.0,3.838758230209351,3.8387842178344727,9.83274617283314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2890625,0.0,1754.591064453125,1895.4371337890625,0.0,2985.4423828125,0.9475478529930116,1.0,0.0,3.0,1.0,0.0
17917380,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6143997311592102,0.4718040525913238,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8532059192657471,0.326462835073471,0.3101781010627746,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8533840775489807,0.326290875673294,0.2292439192533493,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8233762383460999,0.2910853624343872,0.2770593166351318,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7301830053329468,0.2008495777845382,0.9115654826164246,284.8807678222656,284.95001220703125,299.945556640625,293.76934814453125,298.6195373535156,297.5204467773437,284.8861694335937,1.0,0.4970399737358093,0.820946991443634,0.820946991443634,1.0,1.0,-2.640977621078491,1.195409655570984,1.445567965507507,0.5965979099273682,0.856590747833252,0.856590747833252,0.0,136.4385223388672,153.0,53344.65234375,0.0,1548.1285400390625,1.0,279.7569885253906,283.2622375488281,296.8070373535156,300.2894897460937,293.1499938964844,293.1499938964844,280.04998779296875,40708.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659982085227966,1.0,0.0,0.0,3.632379293441773,3.63240385055542,8.803911555332888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.62939453125,0.0,1548.714111328125,1895.4371337890625,0.0,3085.27001953125,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
17917440,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6143997311592102,0.4718040525913238,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8532059192657471,0.326462835073471,0.3101781010627746,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8533840775489807,0.326290875673294,0.2292439192533493,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8233762383460999,0.2910853624343872,0.2770593166351318,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7301830053329468,0.2008495777845382,0.9115654826164246,284.8807678222656,284.95001220703125,299.945556640625,293.76934814453125,298.6195373535156,297.5204467773437,284.8861694335937,1.0,0.4970399737358093,0.820946991443634,0.820946991443634,1.0,1.0,-2.640977621078491,1.195409655570984,1.445567965507507,0.5965979099273682,0.856590747833252,0.856590747833252,0.0,136.4385223388672,153.0,53344.65234375,0.0,1548.1285400390625,1.0,279.7569885253906,283.2622375488281,296.8070373535156,300.2894897460937,293.1499938964844,293.1499938964844,280.04998779296875,40708.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659982085227966,1.0,0.0,0.0,3.632379293441773,3.63240385055542,8.803911555332888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.62939453125,0.0,1548.714111328125,1895.4371337890625,0.0,3085.27001953125,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
17917500,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6166061758995056,0.4762349724769592,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8521654605865479,0.3284378051757812,0.311914712190628,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8517414927482605,0.3275831639766693,0.2300251126289367,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8222237229347229,0.292622834444046,0.278407484292984,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7291765809059143,0.20188769698143,0.916016697883606,285.0302429199219,284.95001220703125,299.9706115722656,293.7704772949219,298.62823486328125,297.5150146484375,285.0368347167969,1.0,0.5002431869506836,0.8196297287940979,0.8196297287940979,1.0,1.0,-2.656294345855713,1.2026169300079346,1.4536774158477783,0.6003494262695312,0.957213580608368,0.957213580608368,0.0,138.21353149414062,153.0,52846.453125,0.0,1577.4307861328125,1.0,280.0018615722656,283.4178466796875,296.7417297363281,300.0778503417969,293.1499938964844,293.1499938964844,280.04998779296875,34449.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594837784767151,1.0,0.0,0.0,3.6873507499694815,3.687374830245972,9.072400075638144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.541015625,0.0,1563.3988037109375,1895.4371337890625,0.0,3024.16357421875,0.9148266315460204,1.0,0.0,3.0,1.0,0.0
17917560,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.6190540194511414,0.4799565374851227,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8517793416976929,0.3305480182170868,0.3139122426509857,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8508123755455017,0.3290401995182037,0.2310407906770706,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8216747045516968,0.2942797839641571,0.2799834012985229,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7286803126335144,0.2030052542686462,0.9211379289627076,285.0401611328125,284.95001220703125,299.99609375,293.7719421386719,298.63873291015625,297.5126342773437,285.0394592285156,1.0,0.5034398436546326,0.8182366490364075,0.8182366490364075,1.0,1.0,-2.672434091567993,1.2102051973342896,1.4622288942337036,0.6043049693107605,0.9939774870872498,0.9939774870872498,0.0,139.83038330078125,156.0,53252.67578125,0.0,1607.4842529296875,1.0,280.0429077148437,283.41436767578125,296.7525329589844,300.1468505859375,293.1499938964844,293.1499938964844,279.75,32693.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576758503913879,1.0,0.0,0.0,3.776646137237549,3.776670932769776,9.517127637082012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1806640625,0.0,1653.0867919921875,1895.4371337890625,0.0,3007.20947265625,0.9315268993377686,1.0,0.0,3.0,1.0,0.0
17917620,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6219813227653503,0.4884495437145233,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8500013947486877,0.3338969349861145,0.317405641078949,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8479121923446655,0.3309461772441864,0.232646107673645,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8196243643760681,0.2967888414859772,0.2826727628707886,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7268224954605103,0.204623281955719,0.9297125935554504,284.907470703125,284.95001220703125,300.0482788085937,293.77593994140625,298.6514587402344,297.491943359375,284.9107971191406,1.0,0.5096491575241089,0.8154504299163818,0.8154504299163818,1.0,1.0,-2.7023065090179443,1.22419011592865,1.4781163930892944,0.6116268038749695,0.8969669938087463,0.8969669938087463,0.0,143.3204803466797,159.0,54544.546875,0.0,1666.26513671875,1.0,279.7562561035156,283.259033203125,296.8137512207031,300.35577392578125,293.1499938964844,293.1499938964844,280.04998779296875,37800.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693148493766785,1.0,0.0,0.0,3.71886944770813,3.718894481658936,9.228161275132152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.9521484375,0.0,1624.8726806640625,1895.4371337890625,0.0,3116.383544921875,0.9220130443572998,1.0,0.0,3.0,1.0,0.0
17917680,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6219813227653503,0.4884495437145233,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8500013947486877,0.3338969349861145,0.317405641078949,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8479121923446655,0.3309461772441864,0.232646107673645,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8196243643760681,0.2967888414859772,0.2826727628707886,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7268224954605103,0.204623281955719,0.9297125935554504,284.907470703125,284.95001220703125,300.0482788085937,293.77593994140625,298.6514587402344,297.491943359375,284.9107971191406,1.0,0.5096491575241089,0.8154504299163818,0.8154504299163818,1.0,1.0,-2.7023065090179443,1.22419011592865,1.4781163930892944,0.6116268038749695,0.8969669938087463,0.8969669938087463,0.0,143.3204803466797,159.0,54544.546875,0.0,1666.26513671875,1.0,279.7562561035156,283.259033203125,296.8137512207031,300.35577392578125,293.1499938964844,293.1499938964844,280.04998779296875,37800.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693148493766785,1.0,0.0,0.0,3.71886944770813,3.718894481658936,9.228161275132152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.9521484375,0.0,1624.8726806640625,1895.4371337890625,0.0,3116.383544921875,0.9220130443572998,1.0,0.0,3.0,1.0,0.0
17917740,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.6258032917976379,0.4965162277221679,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8485328555107117,0.3377474844455719,0.3209171593189239,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.845371425151825,0.333450585603714,0.2342781126499176,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8178213238716125,0.2997086942195892,0.2853372395038605,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7250850796699524,0.206451877951622,0.9377822279930116,285.06707763671875,284.95001220703125,300.1019287109375,293.7811584472656,298.6708068847656,297.4820251464844,285.06793212890625,1.0,0.5156252384185791,0.8126642107963562,0.8126642107963562,1.0,1.0,-2.7310783863067627,1.2376405000686646,1.493437886238098,0.6185657382011414,1.0,1.0,0.0,146.69586181640625,162.0,54282.03125,0.0,1724.0689697265625,1.0,280.04315185546875,283.41864013671875,296.7699279785156,300.2300109863281,293.1499938964844,293.1499938964844,279.75,33297.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631517887115479,1.0,0.0,0.0,3.841963768005371,3.841989278793335,9.849173920883914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0927734375,0.0,1736.1224365234375,1895.4371337890625,0.0,3058.56787109375,0.9464656710624696,1.0,0.0,3.0,1.0,0.0
17917800,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.6258032917976379,0.4965162277221679,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8485328555107117,0.3377474844455719,0.3209171593189239,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.845371425151825,0.333450585603714,0.2342781126499176,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8178213238716125,0.2997086942195892,0.2853372395038605,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7250850796699524,0.206451877951622,0.9377822279930116,285.06707763671875,284.95001220703125,300.1019287109375,293.7811584472656,298.6708068847656,297.4820251464844,285.06793212890625,1.0,0.5156252384185791,0.8126642107963562,0.8126642107963562,1.0,1.0,-2.7310783863067627,1.2376405000686646,1.493437886238098,0.6185657382011414,1.0,1.0,0.0,146.69586181640625,162.0,54282.03125,0.0,1724.0689697265625,1.0,280.04315185546875,283.41864013671875,296.7699279785156,300.2300109863281,293.1499938964844,293.1499938964844,279.75,33297.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631517887115479,1.0,0.0,0.0,3.841963768005371,3.841989278793335,9.849173920883914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0927734375,0.0,1736.1224365234375,1895.4371337890625,0.0,3058.56787109375,0.9464656710624696,1.0,0.0,3.0,1.0,0.0
17917860,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.628004252910614,0.504725456237793,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8468955755233765,0.3409323990345001,0.3242624402046203,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8426744937896729,0.3351804912090301,0.235768437385559,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8158343434333801,0.3020111322402954,0.287836492061615,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7231746912002563,0.2078207433223724,0.9452240467071532,284.9118957519531,284.95001220703125,300.15692138671875,293.7874755859375,298.6842346191406,297.46044921875,284.9142150878906,1.0,0.521442711353302,0.8097884058952332,0.8097884058952332,1.0,1.0,-2.7587056159973145,1.2504891157150269,1.5082165002822876,0.6252316832542419,0.931379497051239,0.931379497051239,0.0,150.12539672851562,165.0,55766.10546875,0.0,1781.4993896484375,1.0,279.75567626953125,283.2365417480469,296.8292541503906,300.4471130371094,293.1499938964844,293.1499938964844,279.45001220703125,36860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753463625907898,1.0,0.0,0.0,3.8270435333251953,3.827069520950317,9.77282411440683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.62890625,0.0,1745.9512939453125,1895.4371337890625,0.0,3172.954833984375,0.9454219937324524,1.0,0.0,3.0,1.0,0.0
17917920,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.628004252910614,0.504725456237793,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8468955755233765,0.3409323990345001,0.3242624402046203,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8426744937896729,0.3351804912090301,0.235768437385559,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8158343434333801,0.3020111322402954,0.287836492061615,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7231746912002563,0.2078207433223724,0.9452240467071532,284.9118957519531,284.95001220703125,300.15692138671875,293.7874755859375,298.6842346191406,297.46044921875,284.9142150878906,1.0,0.521442711353302,0.8097884058952332,0.8097884058952332,1.0,1.0,-2.7587056159973145,1.2504891157150269,1.5082165002822876,0.6252316832542419,0.931379497051239,0.931379497051239,0.0,150.12539672851562,165.0,55766.10546875,0.0,1781.4993896484375,1.0,279.75567626953125,283.2365417480469,296.8292541503906,300.4471130371094,293.1499938964844,293.1499938964844,279.45001220703125,36860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753463625907898,1.0,0.0,0.0,3.8270435333251953,3.827069520950317,9.77282411440683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.62890625,0.0,1745.9512939453125,1895.4371337890625,0.0,3172.954833984375,0.9454219937324524,1.0,0.0,3.0,1.0,0.0
17917980,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6290127038955688,0.5139994621276855,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8442487716674805,0.3437213897705078,0.3269943594932556,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8389308452606201,0.3364621102809906,0.236736387014389,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8128040432929993,0.3039063215255737,0.2897416055202484,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7202625870704651,0.2087969183921814,0.9502704739570618,284.8850402832031,284.95001220703125,300.2130432128906,293.7947692871094,298.6947021484375,297.4325561523437,284.8893127441406,1.0,0.526910126209259,0.8069126605987549,0.8069126605987549,1.0,1.0,-2.782653331756592,1.261547327041626,1.5211060047149658,0.630884051322937,0.8516971468925476,0.8516971468925476,0.0,153.79281616210938,153.0,56372.21875,0.0,1835.4256591796875,1.0,279.4571838378906,283.1875915527344,296.82177734375,300.4927673339844,293.1499938964844,293.1499938964844,279.75,40749.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836584687232971,1.0,0.0,0.0,3.608133316040039,3.608157873153688,8.686772616783855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.072265625,0.0,1522.21533203125,1895.4371337890625,0.0,3250.85595703125,0.9005488157272339,1.0,0.0,3.0,1.0,0.0
17918040,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6290127038955688,0.5139994621276855,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8442487716674805,0.3437213897705078,0.3269943594932556,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8389308452606201,0.3364621102809906,0.236736387014389,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8128040432929993,0.3039063215255737,0.2897416055202484,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7202625870704651,0.2087969183921814,0.9502704739570618,284.8850402832031,284.95001220703125,300.2130432128906,293.7947692871094,298.6947021484375,297.4325561523437,284.8893127441406,1.0,0.526910126209259,0.8069126605987549,0.8069126605987549,1.0,1.0,-2.782653331756592,1.261547327041626,1.5211060047149658,0.630884051322937,0.8516971468925476,0.8516971468925476,0.0,153.79281616210938,153.0,56372.21875,0.0,1835.4256591796875,1.0,279.4571838378906,283.1875915527344,296.82177734375,300.4927673339844,293.1499938964844,293.1499938964844,279.75,40749.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836584687232971,1.0,0.0,0.0,3.608133316040039,3.608157873153688,8.686772616783855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.072265625,0.0,1522.21533203125,1895.4371337890625,0.0,3250.85595703125,0.9005488157272339,1.0,0.0,3.0,1.0,0.0
17918100,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6306156516075134,0.5133816003799438,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8457924723625183,0.3454978764057159,0.3284803628921509,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8399137258529663,0.3375482559204101,0.2373332977294922,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8140549659729004,0.3051815629005432,0.2907787263393402,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7211479544639587,0.2094931602478027,0.9528422355651855,285.02252197265625,284.95001220703125,300.2414855957031,293.7987060546875,298.70526123046875,297.4282531738281,285.02703857421875,1.0,0.5273931622505188,0.8054747581481934,0.8054747581481934,1.0,1.0,-2.7887656688690186,1.2642114162445068,1.5245541334152222,0.6323115229606628,0.9441318511962892,0.9441318511962892,0.0,153.833740234375,153.0,55740.82421875,0.0,1845.0606689453125,1.0,279.70123291015625,283.3334350585937,296.76422119140625,300.2822265625,293.1499938964844,293.1499938964844,279.75,34637.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768267631530762,1.0,0.0,0.0,3.660026788711548,3.660050630569458,8.938441737882385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9560546875,0.0,1534.1263427734375,1895.4371337890625,0.0,3186.83544921875,0.9087469577789308,1.0,0.0,3.0,1.0,0.0
17918160,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.6333296895027161,0.5089910626411438,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8495374917984009,0.3473998308181762,0.3301935493946075,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8430879712104797,0.3387772738933563,0.2381292879581451,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8173848390579224,0.3065713942050934,0.2920123040676117,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7238410115242004,0.2102911919355392,0.9560380578041076,285.0183410644531,284.95001220703125,300.2701416015625,293.8028564453125,298.7201232910156,297.4319763183594,285.0166931152344,1.0,0.5268800854682922,0.804031491279602,0.804031491279602,1.0,1.0,-2.79183316230774,1.2654213905334473,1.5264116525650024,0.632851779460907,0.9662832021713256,0.9662832021713256,0.0,152.6157989501953,156.0,55946.7734375,0.0,1844.0164794921875,1.0,279.7427062988281,283.3222351074219,296.77789306640625,300.3460693359375,293.1499938964844,293.1499938964844,279.45001220703125,33222.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745091557502747,1.0,0.0,0.0,3.7377266883850098,3.737751007080078,9.321984180132858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.072265625,0.0,1611.6959228515625,1895.4371337890625,0.0,3165.10400390625,0.9229949712753296,1.0,0.0,3.0,1.0,0.0
