time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6381344795227051,0.5072312951087952,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8530049324035645,0.3504360318183899,0.3332269787788391,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8454091548919678,0.340331494808197,0.2393674254417419,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8201442956924438,0.3086544275283813,0.2941361367702484,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7259330153465271,0.2114341109991073,0.9616438150405884,284.9053649902344,284.95001220703125,300.3280944824219,293.8116760253906,298.7460021972656,297.4315490722656,284.9084167480469,1.0,0.528672993183136,0.8011450171470642,0.8011450171470642,1.0,1.0,-2.804131269454956,1.2708474397659302,1.533283829689026,0.6353132128715515,0.8712600469589233,0.8712600469589233,0.0,152.52603149414062,159.0,56791.2109375,0.0,1862.726806640625,1.0,279.4570007324219,283.19256591796875,296.835693359375,300.5227966308594,293.1499938964844,293.1499938964844,279.75,38651.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832989931106567,1.0,0.0,0.0,3.631079435348511,3.631103754043579,8.797612167654734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.615234375,0.0,1531.9578857421875,1895.4371337890625,0.0,3247.489013671875,0.9034159779548644,1.0,0.0,3.0,1.0,0.0
17918280,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6381344795227051,0.5072312951087952,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8530049324035645,0.3504360318183899,0.3332269787788391,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8454091548919678,0.340331494808197,0.2393674254417419,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8201442956924438,0.3086544275283813,0.2941361367702484,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7259330153465271,0.2114341109991073,0.9616438150405884,284.9053649902344,284.95001220703125,300.3280944824219,293.8116760253906,298.7460021972656,297.4315490722656,284.9084167480469,1.0,0.528672993183136,0.8011450171470642,0.8011450171470642,1.0,1.0,-2.804131269454956,1.2708474397659302,1.533283829689026,0.6353132128715515,0.8712600469589233,0.8712600469589233,0.0,152.52603149414062,159.0,56791.2109375,0.0,1862.726806640625,1.0,279.4570007324219,283.19256591796875,296.835693359375,300.5227966308594,293.1499938964844,293.1499938964844,279.75,38651.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832989931106567,1.0,0.0,0.0,3.631079435348511,3.631103754043579,8.797612167654734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.615234375,0.0,1531.9578857421875,1895.4371337890625,0.0,3247.489013671875,0.9034159779548644,1.0,0.0,3.0,1.0,0.0
17918340,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.6438710689544678,0.5080017447471619,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8552706837654114,0.3540805876255035,0.3364664316177368,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8465633988380432,0.3425583839416504,0.2407581508159637,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8217352032661438,0.3112467229366302,0.2964134812355041,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7270233035087585,0.2129343599081039,0.9677934050559998,285.035888671875,284.95001220703125,300.3866882324219,293.8210144042969,298.7772521972656,297.4400939941406,285.0342712402344,1.0,0.5314322113990784,0.7982585430145264,0.7982585430145264,1.0,1.0,-2.820743560791016,1.2783281803131104,1.5424154996871948,0.638908326625824,0.9951165318489076,0.9951165318489076,0.0,153.361572265625,162.0,56524.49609375,0.0,1892.8223876953125,1.0,279.74322509765625,283.32342529296875,296.8017883300781,300.4007263183594,293.1499938964844,293.1499938964844,279.45001220703125,32531.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756397366523743,1.0,0.0,0.0,3.7759084701538086,3.775933027267456,9.513409509054328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.2607421875,0.0,1650.9625244140625,1895.4371337890625,0.0,3175.70556640625,0.9310468435287476,1.0,0.0,3.0,1.0,0.0
17918400,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.6438710689544678,0.5080017447471619,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8552706837654114,0.3540805876255035,0.3364664316177368,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8465633988380432,0.3425583839416504,0.2407581508159637,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8217352032661438,0.3112467229366302,0.2964134812355041,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7270233035087585,0.2129343599081039,0.9677934050559998,285.035888671875,284.95001220703125,300.3866882324219,293.8210144042969,298.7772521972656,297.4400939941406,285.0342712402344,1.0,0.5314322113990784,0.7982585430145264,0.7982585430145264,1.0,1.0,-2.820743560791016,1.2783281803131104,1.5424154996871948,0.638908326625824,0.9951165318489076,0.9951165318489076,0.0,153.361572265625,162.0,56524.49609375,0.0,1892.8223876953125,1.0,279.74322509765625,283.32342529296875,296.8017883300781,300.4007263183594,293.1499938964844,293.1499938964844,279.45001220703125,32531.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756397366523743,1.0,0.0,0.0,3.7759084701538086,3.775933027267456,9.513409509054328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.2607421875,0.0,1650.9625244140625,1895.4371337890625,0.0,3175.70556640625,0.9310468435287476,1.0,0.0,3.0,1.0,0.0
17918460,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6475236415863037,0.5112448334693909,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8559972643852234,0.3570136427879333,0.3394967913627624,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8461841940879822,0.3439518511295318,0.2419555634260177,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8218973278999329,0.3131859898567199,0.2984943091869354,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7268983125686646,0.213980033993721,0.9734298586845398,284.9015808105469,284.95001220703125,300.44580078125,293.830810546875,298.79931640625,297.4314880371094,284.90460205078125,1.0,0.534888505935669,0.7955785989761353,0.7955785989761353,1.0,1.0,-2.8389992713928223,1.286604404449463,1.5523948669433594,0.6430271863937378,0.8920783996582031,0.8920783996582031,0.0,155.0144500732422,165.0,57647.00390625,0.0,1929.809814453125,1.0,279.4563293457031,283.1694030761719,296.8630065917969,300.6020202636719,293.1499938964844,293.1499938964844,279.75,37999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886067807674408,1.0,0.0,0.0,3.70796012878418,3.707985162734986,9.174098636322014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.73046875,0.0,1613.8092041015625,1895.4371337890625,0.0,3273.415771484375,0.919700801372528,1.0,0.0,3.0,1.0,0.0
17918520,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6475236415863037,0.5112448334693909,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8559972643852234,0.3570136427879333,0.3394967913627624,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8461841940879822,0.3439518511295318,0.2419555634260177,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8218973278999329,0.3131859898567199,0.2984943091869354,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7268983125686646,0.213980033993721,0.9734298586845398,284.9015808105469,284.95001220703125,300.44580078125,293.830810546875,298.79931640625,297.4314880371094,284.90460205078125,1.0,0.534888505935669,0.7955785989761353,0.7955785989761353,1.0,1.0,-2.8389992713928223,1.286604404449463,1.5523948669433594,0.6430271863937378,0.8920783996582031,0.8920783996582031,0.0,155.0144500732422,165.0,57647.00390625,0.0,1929.809814453125,1.0,279.4563293457031,283.1694030761719,296.8630065917969,300.6020202636719,293.1499938964844,293.1499938964844,279.75,37999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886067807674408,1.0,0.0,0.0,3.70796012878418,3.707985162734986,9.174098636322014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.73046875,0.0,1613.8092041015625,1895.4371337890625,0.0,3273.415771484375,0.919700801372528,1.0,0.0,3.0,1.0,0.0
17918580,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.6519050002098083,0.5154368877410889,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8563101291656494,0.3605634272098541,0.3426635861396789,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8454235792160034,0.3460306823253631,0.2432527840137481,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8216543197631836,0.3156346380710602,0.3006570041179657,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7263680696487427,0.2153340578079223,0.9790961742401124,285.0462646484375,284.95001220703125,300.5052795410156,293.8409118652344,298.8263854980469,297.4315185546875,285.04595947265625,1.0,0.5387707352638245,0.7928986549377441,0.7928986549377441,1.0,1.0,-2.8588078022003174,1.2956256866455078,1.56318199634552,0.6474609375,1.0,1.0,0.0,157.02175903320312,168.0,57311.8828125,0.0,1971.474365234375,1.0,279.7433166503906,283.3163757324219,296.82635498046875,300.4760437011719,293.1499938964844,293.1499938964844,279.45001220703125,33122.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793501257896423,1.0,0.0,0.0,3.834061861038208,3.834087371826172,9.808701406655018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0048828125,0.0,1725.13330078125,1895.4371337890625,0.0,3210.489990234375,0.94445538520813,1.0,0.0,3.0,1.0,0.0
17918640,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.6519050002098083,0.5154368877410889,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8563101291656494,0.3605634272098541,0.3426635861396789,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8454235792160034,0.3460306823253631,0.2432527840137481,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8216543197631836,0.3156346380710602,0.3006570041179657,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7263680696487427,0.2153340578079223,0.9790961742401124,285.0462646484375,284.95001220703125,300.5052795410156,293.8409118652344,298.8263854980469,297.4315185546875,285.04595947265625,1.0,0.5387707352638245,0.7928986549377441,0.7928986549377441,1.0,1.0,-2.8588078022003174,1.2956256866455078,1.56318199634552,0.6474609375,1.0,1.0,0.0,157.02175903320312,168.0,57311.8828125,0.0,1971.474365234375,1.0,279.7433166503906,283.3163757324219,296.82635498046875,300.4760437011719,293.1499938964844,293.1499938964844,279.45001220703125,33122.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793501257896423,1.0,0.0,0.0,3.834061861038208,3.834087371826172,9.808701406655018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0048828125,0.0,1725.13330078125,1895.4371337890625,0.0,3210.489990234375,0.94445538520813,1.0,0.0,3.0,1.0,0.0
17918700,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6534459590911865,0.5177280902862549,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8564260005950928,0.3621181547641754,0.344329297542572,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8450196981430054,0.3468166589736938,0.2439678460359573,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8214977383613586,0.3166621625423431,0.3018093407154083,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7260822057723999,0.2158803194761276,0.982196807861328,284.9056701660156,284.95001220703125,300.5350952148437,293.84600830078125,298.8372497558594,297.4266662597656,284.89849853515625,1.0,0.5408672094345093,0.7915586829185486,0.7915586829185486,1.0,1.0,-2.8695359230041504,1.300517439842224,1.5690186023712158,0.6499212384223938,0.9347705245018004,0.9347705245018004,0.0,158.1243896484375,168.0,58587.34375,0.0,1994.330810546875,1.0,279.49383544921875,283.1476135253906,296.88885498046875,300.7199401855469,293.1499938964844,293.1499938964844,279.45001220703125,35375.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867307305335999,1.0,0.0,0.0,3.8457090854644775,3.8457350730896,9.868386996458869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.08203125,0.0,1757.07861328125,1895.4371337890625,0.0,3279.62060546875,0.9473554491996764,1.0,0.0,3.0,1.0,0.0
17918760,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.6543779969215393,0.5209592580795288,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8557773232460022,0.3634372055530548,0.3456755578517914,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8438369631767273,0.347330629825592,0.2444115877151489,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8206332921981812,0.3174669742584228,0.3026722073554992,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7251653671264648,0.2162462621927261,0.9842997193336488,284.9017944335937,284.95001220703125,300.5649108886719,293.8511657714844,298.8453369140625,297.4167175292969,284.9045104980469,1.0,0.5429660677909851,0.7900663018226624,0.7900663018226624,1.0,1.0,-2.8791370391845703,1.3048301935195925,1.574306845664978,0.6520555019378662,0.9140768647193908,0.9140768647193908,0.0,159.479248046875,171.0,58597.08203125,0.0,2016.7237548828125,1.0,279.4560852050781,283.14892578125,296.8856811523437,300.6837158203125,293.1499938964844,293.1499938964844,279.1499938964844,37555.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900500535964966,1.0,0.0,0.0,3.7898244857788086,3.789850234985352,9.58366172199021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.337890625,0.0,1706.4500732421875,1895.4371337890625,0.0,3310.675537109375,0.9375848770141602,1.0,0.0,3.0,1.0,0.0
17918820,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.6557554006576538,0.5281356573104858,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8539897203445435,0.3660597205162048,0.3481951057910919,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8409910202026367,0.3483381271362304,0.2451485693454742,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8184155225753784,0.3190253973007202,0.3042081594467163,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7228319644927979,0.2168732285499572,0.9875620007514954,284.89019775390625,284.95001220703125,300.62457275390625,293.8614501953125,298.8609619140625,297.39599609375,284.89312744140625,1.0,0.5471694469451904,0.7870815992355347,0.7870815992355347,1.0,1.0,-2.8974437713623047,1.3130098581314087,1.5844340324401855,0.6560360789299011,0.8444136381149292,0.8444136381149292,0.0,162.3986053466797,174.0,59058.875,0.0,2061.46044921875,1.0,279.1576843261719,283.1125793457031,296.8808898925781,300.7214660644531,293.1499938964844,293.1499938964844,279.45001220703125,40609.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966606259346008,1.0,0.0,0.0,3.567009925842285,3.5670340061187744,8.489887477480806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.486328125,0.0,1476.485595703125,1895.4371337890625,0.0,3372.436767578125,0.8912534713745117,1.0,0.0,3.0,1.0,0.0
17918880,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.6557554006576538,0.5281356573104858,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8539897203445435,0.3660597205162048,0.3481951057910919,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8409910202026367,0.3483381271362304,0.2451485693454742,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8184155225753784,0.3190253973007202,0.3042081594467163,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7228319644927979,0.2168732285499572,0.9875620007514954,284.89019775390625,284.95001220703125,300.62457275390625,293.8614501953125,298.8609619140625,297.39599609375,284.89312744140625,1.0,0.5471694469451904,0.7870815992355347,0.7870815992355347,1.0,1.0,-2.8974437713623047,1.3130098581314087,1.5844340324401855,0.6560360789299011,0.8444136381149292,0.8444136381149292,0.0,162.3986053466797,174.0,59058.875,0.0,2061.46044921875,1.0,279.1576843261719,283.1125793457031,296.8808898925781,300.7214660644531,293.1499938964844,293.1499938964844,279.45001220703125,40609.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966606259346008,1.0,0.0,0.0,3.567009925842285,3.5670340061187744,8.489887477480806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.486328125,0.0,1476.485595703125,1895.4371337890625,0.0,3372.436767578125,0.8912534713745117,1.0,0.0,3.0,1.0,0.0
17918940,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6587991714477539,0.533925473690033,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8535217642784119,0.3696276843547821,0.3514189720153808,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8395274877548218,0.3504053950309753,0.2464702725410461,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8174017667770386,0.3214029967784881,0.30633744597435,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7215155363082886,0.2180627137422561,0.9925833344459534,285.0199890136719,284.95001220703125,300.68408203125,293.87164306640625,298.8861389160156,297.3927001953125,285.0189208984375,1.0,0.5515351891517639,0.784096896648407,0.784096896648407,1.0,1.0,-2.918457269668579,1.3224749565124512,1.5959821939468384,0.6606473922729492,0.9577504992485046,0.9577504992485046,0.0,165.01426696777344,162.0,58835.09375,0.0,2109.79150390625,1.0,279.4423217773437,283.24371337890625,296.8471984863281,300.5903625488281,293.1499938964844,293.1499938964844,279.1499938964844,33093.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877190947532654,1.0,0.0,0.0,3.700796604156494,3.700820446014404,9.138685186371732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.7236328125,0.0,1568.3685302734375,1895.4371337890625,0.0,3288.87060546875,0.914545238018036,1.0,0.0,3.0,1.0,0.0
17919000,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6587991714477539,0.533925473690033,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8535217642784119,0.3696276843547821,0.3514189720153808,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8395274877548218,0.3504053950309753,0.2464702725410461,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8174017667770386,0.3214029967784881,0.30633744597435,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7215155363082886,0.2180627137422561,0.9925833344459534,285.0199890136719,284.95001220703125,300.68408203125,293.87164306640625,298.8861389160156,297.3927001953125,285.0189208984375,1.0,0.5515351891517639,0.784096896648407,0.784096896648407,1.0,1.0,-2.918457269668579,1.3224749565124512,1.5959821939468384,0.6606473922729492,0.9577504992485046,0.9577504992485046,0.0,165.01426696777344,162.0,58835.09375,0.0,2109.79150390625,1.0,279.4423217773437,283.24371337890625,296.8471984863281,300.5903625488281,293.1499938964844,293.1499938964844,279.1499938964844,33093.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877190947532654,1.0,0.0,0.0,3.700796604156494,3.700820446014404,9.138685186371732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.7236328125,0.0,1568.3685302734375,1895.4371337890625,0.0,3288.87060546875,0.914545238018036,1.0,0.0,3.0,1.0,0.0
17919060,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6615062355995178,0.5283710360527039,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8586680293083191,0.372441828250885,0.3542223870754242,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8433637619018555,0.3516161441802978,0.2474511861801147,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8215504884719849,0.3231030106544494,0.3080768585205078,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7247002124786377,0.2187913060188293,0.9962387681007384,284.9069519042969,284.95001220703125,300.7433166503906,293.8816223144531,298.9072265625,297.3833312988281,284.90899658203125,1.0,0.5506728291511536,0.7809982895851135,0.7809982895851135,1.0,1.0,-2.9228415489196777,1.3238290548324585,1.5990124940872192,0.6612324118614197,0.8650709986686707,0.8650709986686707,0.0,163.44281005859375,165.0,59590.99609375,0.0,2109.38427734375,1.0,279.1572570800781,283.11309814453125,296.9056396484375,300.7734680175781,293.1499938964844,293.1499938964844,279.45001220703125,38537.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965078592300415,1.0,0.0,0.0,3.5989530086517334,3.5989770889282227,8.64262460709142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.548828125,0.0,1495.83642578125,1895.4371337890625,0.0,3371.0107421875,0.8961334228515625,1.0,0.0,3.0,1.0,0.0
17919120,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6615062355995178,0.5283710360527039,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8586680293083191,0.372441828250885,0.3542223870754242,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8433637619018555,0.3516161441802978,0.2474511861801147,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8215504884719849,0.3231030106544494,0.3080768585205078,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7247002124786377,0.2187913060188293,0.9962387681007384,284.9069519042969,284.95001220703125,300.7433166503906,293.8816223144531,298.9072265625,297.3833312988281,284.90899658203125,1.0,0.5506728291511536,0.7809982895851135,0.7809982895851135,1.0,1.0,-2.9228415489196777,1.3238290548324585,1.5990124940872192,0.6612324118614197,0.8650709986686707,0.8650709986686707,0.0,163.44281005859375,165.0,59590.99609375,0.0,2109.38427734375,1.0,279.1572570800781,283.11309814453125,296.9056396484375,300.7734680175781,293.1499938964844,293.1499938964844,279.45001220703125,38537.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965078592300415,1.0,0.0,0.0,3.5989530086517334,3.5989770889282227,8.64262460709142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.548828125,0.0,1495.83642578125,1895.4371337890625,0.0,3371.0107421875,0.8961334228515625,1.0,0.0,3.0,1.0,0.0
17919180,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.667127251625061,0.5255972743034363,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8625499606132507,0.3758735060691833,0.3572144508361816,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8459873795509338,0.3534903526306152,0.2485668510198593,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.824457049369812,0.3253166079521179,0.3099521100521087,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7268080115318298,0.2198906987905502,1.0003547668457031,285.02130126953125,284.95001220703125,300.80206298828125,293.8912658691406,298.94012451171875,297.39569091796875,285.0195617675781,1.0,0.5517575144767761,0.7778996229171753,0.7778996229171753,1.0,1.0,-2.931628704071045,1.3273712396621704,1.604257345199585,0.6624804139137268,0.9733715653419496,0.9733715653419496,0.0,162.89639282226562,168.0,59198.3046875,0.0,2121.617431640625,1.0,279.44293212890625,283.2330017089844,296.8720092773437,300.6423034667969,293.1499938964844,293.1499938964844,279.1499938964844,32786.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889675140380859,1.0,0.0,0.0,3.735468864440918,3.7354931831359854,9.310725772593288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.935546875,0.0,1605.7474365234375,1895.4371337890625,0.0,3300.550537109375,0.922038733959198,1.0,0.0,3.0,1.0,0.0
17919240,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.667127251625061,0.5255972743034363,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8625499606132507,0.3758735060691833,0.3572144508361816,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8459873795509338,0.3534903526306152,0.2485668510198593,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.824457049369812,0.3253166079521179,0.3099521100521087,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7268080115318298,0.2198906987905502,1.0003547668457031,285.02130126953125,284.95001220703125,300.80206298828125,293.8912658691406,298.94012451171875,297.39569091796875,285.0195617675781,1.0,0.5517575144767761,0.7778996229171753,0.7778996229171753,1.0,1.0,-2.931628704071045,1.3273712396621704,1.604257345199585,0.6624804139137268,0.9733715653419496,0.9733715653419496,0.0,162.89639282226562,168.0,59198.3046875,0.0,2121.617431640625,1.0,279.44293212890625,283.2330017089844,296.8720092773437,300.6423034667969,293.1499938964844,293.1499938964844,279.1499938964844,32786.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889675140380859,1.0,0.0,0.0,3.735468864440918,3.7354931831359854,9.310725772593288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.935546875,0.0,1605.7474365234375,1895.4371337890625,0.0,3300.550537109375,0.922038733959198,1.0,0.0,3.0,1.0,0.0
17919300,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.6692165732383728,0.5254775881767273,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8638527393341064,0.3773247003555298,0.358762264251709,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8466945290565491,0.354125440120697,0.2491612434387207,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8253287672996521,0.3261895775794983,0.3109365105628967,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7273852825164795,0.2202990055084228,1.0027024745941162,284.8829345703125,284.95001220703125,300.8312072753906,293.8959350585937,298.95318603515625,297.3958740234375,284.8783264160156,1.0,0.5527522563934326,0.7763503193855286,0.7763503193855286,1.0,1.0,-2.93806529045105,1.3300951719284058,1.6079699993133545,0.6637142896652222,0.8831608295440674,0.8831608295440674,0.0,163.10386657714844,168.0,60248.25390625,0.0,2133.652587890625,1.0,279.1956481933594,283.0736389160156,296.9326477050781,300.8772888183594,293.1499938964844,293.1499938964844,279.1499938964844,36612.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956738710403442,1.0,0.0,0.0,3.721142530441284,3.721167325973511,9.239445262210212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.19921875,0.0,1618.439208984375,1895.4371337890625,0.0,3363.22607421875,0.919594705104828,1.0,0.0,3.0,1.0,0.0
17919360,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6708093881607056,0.5266562104225159,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8642117977142334,0.3786166608333587,0.3600170612335205,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8464647531509399,0.3545736968517303,0.2495080381631851,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8253477215766907,0.3269075155258178,0.3116568922996521,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7272124886512756,0.2205808311700821,1.0041780471801758,284.90435791015625,284.95001220703125,300.86016845703125,293.90045166015625,298.9638671875,297.3917541503906,284.9070739746094,1.0,0.5539177060127258,0.7749164700508118,0.7749164700508118,1.0,1.0,-2.944046258926392,1.3326213359832764,1.6114250421524048,0.6648484468460083,0.8766237497329712,0.8766237497329712,0.0,163.69908142089844,171.0,60117.08984375,0.0,2146.898681640625,1.0,279.1571655273437,283.09735107421875,296.9265441894531,300.8247985839844,293.1499938964844,293.1499938964844,279.45001220703125,38281.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980451822280884,1.0,0.0,0.0,3.644474029541016,3.644498348236084,8.862637628226366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.7783203125,0.0,1544.0706787109375,1895.4371337890625,0.0,3385.355712890625,0.906015694141388,1.0,0.0,3.0,1.0,0.0
17919420,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6751696467399597,0.5292051434516907,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8652302622795105,0.382027268409729,0.3630428910255432,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8463512063026428,0.3563732206821441,0.2506103813648224,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8256377577781677,0.3290468752384186,0.3135195076465606,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7270641326904297,0.2216208428144455,1.0083714723587036,285.028564453125,284.95001220703125,300.9175109863281,293.90899658203125,298.9918212890625,297.3959045410156,285.0270080566406,1.0,0.5568059682846069,0.7720486521720886,0.7720486521720886,1.0,1.0,-2.959346294403076,1.339273452758789,1.620072841644287,0.6679050922393799,0.993625819683075,0.993625819683075,0.0,165.07955932617188,174.0,59815.41796875,0.0,2180.2890625,1.0,279.4432983398437,283.22467041015625,296.8929443359375,300.7005310058594,293.1499938964844,293.1499938964844,279.1499938964844,32686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911643624305725,1.0,0.0,0.0,3.783018589019776,3.783043384552002,9.549271453579422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.84765625,0.0,1660.5618896484375,1895.4371337890625,0.0,3321.09521484375,0.932741105556488,1.0,0.0,3.0,1.0,0.0
17919480,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6751696467399597,0.5292051434516907,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8652302622795105,0.382027268409729,0.3630428910255432,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8463512063026428,0.3563732206821441,0.2506103813648224,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8256377577781677,0.3290468752384186,0.3135195076465606,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7270641326904297,0.2216208428144455,1.0083714723587036,285.028564453125,284.95001220703125,300.9175109863281,293.90899658203125,298.9918212890625,297.3959045410156,285.0270080566406,1.0,0.5568059682846069,0.7720486521720886,0.7720486521720886,1.0,1.0,-2.959346294403076,1.339273452758789,1.620072841644287,0.6679050922393799,0.993625819683075,0.993625819683075,0.0,165.07955932617188,174.0,59815.41796875,0.0,2180.2890625,1.0,279.4432983398437,283.22467041015625,296.8929443359375,300.7005310058594,293.1499938964844,293.1499938964844,279.1499938964844,32686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911643624305725,1.0,0.0,0.0,3.783018589019776,3.783043384552002,9.549271453579422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.84765625,0.0,1660.5618896484375,1895.4371337890625,0.0,3321.09521484375,0.932741105556488,1.0,0.0,3.0,1.0,0.0
17919540,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6774295568466187,0.5337314009666443,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8650002479553223,0.3847140669822693,0.3658555746078491,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450407981872559,0.3573576509952545,0.251528799533844,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8248155117034912,0.3305369317531585,0.3151890933513641,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7259601950645447,0.2222051322460174,1.0120069980621338,284.90087890625,284.95001220703125,300.9739074707031,293.9168395996094,299.0101623535156,297.3834228515625,284.90362548828125,1.0,0.5601984858512878,0.7691808938980103,0.7691808938980103,1.0,1.0,-2.9756510257720947,1.3463640213012695,1.6292870044708252,0.6712815165519714,0.8917372226715088,0.8917372226715088,0.0,167.13604736328125,177.0,60881.65625,0.0,2219.179443359375,1.0,279.15631103515625,283.0767822265625,296.9466857910156,300.8924865722656,293.1499938964844,293.1499938964844,279.45001220703125,38066.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009636044502258,1.0,0.0,0.0,3.709161520004273,3.709186553955078,9.180044457934856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5625,0.0,1615.701416015625,1895.4371337890625,0.0,3412.565185546875,0.9200555682182312,1.0,0.0,3.0,1.0,0.0
17919600,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6774295568466187,0.5337314009666443,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8650002479553223,0.3847140669822693,0.3658555746078491,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450407981872559,0.3573576509952545,0.251528799533844,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8248155117034912,0.3305369317531585,0.3151890933513641,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7259601950645447,0.2222051322460174,1.0120069980621338,284.90087890625,284.95001220703125,300.9739074707031,293.9168395996094,299.0101623535156,297.3834228515625,284.90362548828125,1.0,0.5601984858512878,0.7691808938980103,0.7691808938980103,1.0,1.0,-2.9756510257720947,1.3463640213012695,1.6292870044708252,0.6712815165519714,0.8917372226715088,0.8917372226715088,0.0,167.13604736328125,177.0,60881.65625,0.0,2219.179443359375,1.0,279.15631103515625,283.0767822265625,296.9466857910156,300.8924865722656,293.1499938964844,293.1499938964844,279.45001220703125,38066.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009636044502258,1.0,0.0,0.0,3.709161520004273,3.709186553955078,9.180044457934856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5625,0.0,1615.701416015625,1895.4371337890625,0.0,3412.565185546875,0.9200555682182312,1.0,0.0,3.0,1.0,0.0
17919660,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6805357336997986,0.5387332439422607,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8646655678749084,0.3880849182605743,0.3688548803329468,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8436580300331116,0.3590757846832275,0.2525816261768341,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8238776326179504,0.3325866460800171,0.3169815838336944,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7247031331062317,0.2231296896934509,1.0157902240753174,285.0365295410156,284.95001220703125,301.0291748046875,293.923828125,299.0335693359375,297.3810729980469,285.0356750488281,1.0,0.5638883709907532,0.7660518288612366,0.7660518288612366,1.0,1.0,-2.993232250213623,1.3539854288101196,1.639246940612793,0.6748208999633789,1.0,1.0,0.0,169.4058837890625,180.0,60507.046875,0.0,2261.82080078125,1.0,279.44366455078125,283.2166442871094,296.9096984863281,300.7625427246094,293.1499938964844,293.1499938964844,279.1499938964844,33102.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944839239120483,1.0,0.0,0.0,3.834182024002075,3.83420729637146,9.809316452447092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.994140625,0.0,1725.1243896484375,1895.4371337890625,0.0,3352.114501953125,0.9444544911384584,1.0,0.0,3.0,1.0,0.0
17919720,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6805357336997986,0.5387332439422607,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8646655678749084,0.3880849182605743,0.3688548803329468,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8436580300331116,0.3590757846832275,0.2525816261768341,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8238776326179504,0.3325866460800171,0.3169815838336944,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7247031331062317,0.2231296896934509,1.0157902240753174,285.0365295410156,284.95001220703125,301.0291748046875,293.923828125,299.0335693359375,297.3810729980469,285.0356750488281,1.0,0.5638883709907532,0.7660518288612366,0.7660518288612366,1.0,1.0,-2.993232250213623,1.3539854288101196,1.639246940612793,0.6748208999633789,1.0,1.0,0.0,169.4058837890625,180.0,60507.046875,0.0,2261.82080078125,1.0,279.44366455078125,283.2166442871094,296.9096984863281,300.7625427246094,293.1499938964844,293.1499938964844,279.1499938964844,33102.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944839239120483,1.0,0.0,0.0,3.834182024002075,3.83420729637146,9.809316452447092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.994140625,0.0,1725.1243896484375,1895.4371337890625,0.0,3352.114501953125,0.9444544911384584,1.0,0.0,3.0,1.0,0.0
17919780,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6817039847373962,0.5448595881462097,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8635985255241394,0.3907365202903747,0.3716653287410736,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8415836691856384,0.3599940836429596,0.2534761726856231,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8222876191139221,0.3339971005916595,0.3186047971248626,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7228851914405823,0.2236090749502182,1.01907479763031,284.9014587402344,284.95001220703125,301.08319091796875,293.9298400878906,299.0481872558594,297.3639831542969,284.9035949707031,1.0,0.5677950978279114,0.7629227638244629,0.7629227638244629,1.0,1.0,-3.010953426361084,1.3616207838058472,1.6493327617645264,0.6784497499465942,0.9092474579811096,0.9092474579811096,0.0,172.06846618652344,183.0,61690.37109375,0.0,2307.180908203125,1.0,279.1567687988281,283.0590515136719,296.9602966308594,300.9567565917969,293.1499938964844,293.1499938964844,278.8500061035156,37716.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043853282928468,1.0,0.0,0.0,3.776476621627808,3.776502370834351,9.516273280496534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.9248046875,0.0,1691.771240234375,1895.4371337890625,0.0,3444.427001953125,0.9348347187042236,1.0,0.0,3.0,1.0,0.0
17919840,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6817039847373962,0.5448595881462097,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8635985255241394,0.3907365202903747,0.3716653287410736,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8415836691856384,0.3599940836429596,0.2534761726856231,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8222876191139221,0.3339971005916595,0.3186047971248626,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7228851914405823,0.2236090749502182,1.01907479763031,284.9014587402344,284.95001220703125,301.08319091796875,293.9298400878906,299.0481872558594,297.3639831542969,284.9035949707031,1.0,0.5677950978279114,0.7629227638244629,0.7629227638244629,1.0,1.0,-3.010953426361084,1.3616207838058472,1.6493327617645264,0.6784497499465942,0.9092474579811096,0.9092474579811096,0.0,172.06846618652344,183.0,61690.37109375,0.0,2307.180908203125,1.0,279.1567687988281,283.0590515136719,296.9602966308594,300.9567565917969,293.1499938964844,293.1499938964844,278.8500061035156,37716.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043853282928468,1.0,0.0,0.0,3.776476621627808,3.776502370834351,9.516273280496534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.9248046875,0.0,1691.771240234375,1895.4371337890625,0.0,3444.427001953125,0.9348347187042236,1.0,0.0,3.0,1.0,0.0
17919900,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.6817531585693359,0.5485061407089233,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8626185655593872,0.3919159770011902,0.3728736639022827,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8401074409484863,0.3602854311466217,0.2537568211555481,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.821077287197113,0.3345548510551452,0.3192280828952789,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7215811610221863,0.2237155586481094,1.0199851989746094,284.8182373046875,284.95001220703125,301.1096496582031,293.9324645996094,299.0535888671875,297.3524780273437,284.8214111328125,1.0,0.5697321891784668,0.7613582015037537,0.7613582015037537,1.0,1.0,-3.018970966339112,1.365024447441101,1.6539465188980105,0.680025577545166,0.8236209154129028,0.8236209154129028,0.0,173.5653076171875,183.0,62250.77734375,0.0,2329.369140625,1.0,278.8978576660156,282.9594116210937,296.9793395996094,301.09185791015625,293.1499938964844,293.1499938964844,278.8500061035156,42267.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100187420845032,1.0,0.0,0.0,3.6584746837615967,3.6584997177124015,8.930861667977297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.30078125,0.0,1589.6190185546875,1895.4371337890625,0.0,3496.77734375,0.909266471862793,1.0,0.0,3.0,1.0,0.0
17919960,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6819266676902771,0.5522782802581787,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8615555763244629,0.3932143151760101,0.3740414083003998,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8385530710220337,0.3607023358345032,0.2540024220943451,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8197799921035767,0.3352031707763672,0.3198047578334808,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7201777696609497,0.2238652408123016,1.020658016204834,284.8932189941406,284.95001220703125,301.1357421875,293.9347839355469,299.0598449707031,297.3428649902344,284.8956298828125,1.0,0.5716530084609985,0.7597144246101379,0.7597144246101379,1.0,1.0,-3.026705741882324,1.3682653903961182,1.658440351486206,0.6814881563186646,0.8433293700218201,0.8433293700218201,0.0,175.10011291503906,186.0,62051.8515625,0.0,2351.346435546875,1.0,278.85797119140625,283.02545166015625,296.95098876953125,300.9841613769531,293.1499938964844,293.1499938964844,279.1499938964844,40425.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101910591125488,1.0,0.0,0.0,3.557037830352783,3.5570616722106934,8.442484045190213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.7802734375,0.0,1464.448974609375,1895.4371337890625,0.0,3498.376953125,0.8889384269714355,1.0,0.0,3.0,1.0,0.0
17920020,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.6838180422782898,0.5581599473953247,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8609030246734619,0.3966558873653412,0.3771586418151855,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8369240760803223,0.3624558746814728,0.255121111869812,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8185108304023743,0.3372340500354767,0.3216211795806885,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7185331583023071,0.2246934324502945,1.0241093635559082,285.0128173828125,284.95001220703125,301.1867370605469,293.9384765625,299.0802917480469,297.33905029296875,285.012451171875,1.0,0.5756508111953735,0.7564268708229065,0.7564268708229065,1.0,1.0,-3.045196771621704,1.3761669397354126,1.669029951095581,0.6851315498352051,0.9483494758605956,0.9483494758605956,0.0,177.76531982421875,174.0,61752.2265625,0.0,2399.0908203125,1.0,279.1417541503906,283.1505126953125,296.91583251953125,300.8466796875,293.1499938964844,293.1499938964844,278.8500061035156,33363.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017303586006165,1.0,0.0,0.0,3.682476282119751,3.682500123977661,9.048429774338728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.9306640625,0.0,1549.6971435546875,1895.4371337890625,0.0,3419.70849609375,0.9108474254608154,1.0,0.0,3.0,1.0,0.0
