time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.6838180422782898,0.5581599473953247,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8609030246734619,0.3966558873653412,0.3771586418151855,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8369240760803223,0.3624558746814728,0.255121111869812,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8185108304023743,0.3372340500354767,0.3216211795806885,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7185331583023071,0.2246934324502945,1.0241093635559082,285.0128173828125,284.95001220703125,301.1867370605469,293.9384765625,299.0802917480469,297.33905029296875,285.012451171875,1.0,0.5756508111953735,0.7564268708229065,0.7564268708229065,1.0,1.0,-3.045196771621704,1.3761669397354126,1.669029951095581,0.6851315498352051,0.9483494758605956,0.9483494758605956,0.0,177.76531982421875,174.0,61752.2265625,0.0,2399.0908203125,1.0,279.1417541503906,283.1505126953125,296.91583251953125,300.8466796875,293.1499938964844,293.1499938964844,278.8500061035156,33363.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017303586006165,1.0,0.0,0.0,3.682476282119751,3.682500123977661,9.048429774338728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.9306640625,0.0,1549.6971435546875,1895.4371337890625,0.0,3419.70849609375,0.9108474254608154,1.0,0.0,3.0,1.0,0.0
17920140,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6853110194206238,0.5528685450553894,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8656342625617981,0.3993171155452728,0.3798083066940307,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8402072787284851,0.3633515834808349,0.255871444940567,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8220716118812561,0.3385795652866363,0.3230159282684326,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7211490273475647,0.225068911910057,1.026134967803955,284.9092102050781,284.95001220703125,301.2359313964844,293.9408264160156,299.095703125,297.32879638671875,284.91070556640625,1.0,0.5744579434394836,0.753139317035675,0.753139317035675,1.0,1.0,-3.0470633506774902,1.376017689704895,1.6710457801818848,0.6848238110542297,0.8603413701057434,0.8603413701057434,0.0,176.10964965820312,177.0,62403.984375,0.0,2393.91796875,1.0,278.8574523925781,283.02801513671875,296.9623413085937,301.01275634765625,293.1499938964844,293.1499938964844,279.1499938964844,38551.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098454117774964,1.0,0.0,0.0,3.57544469833374,3.575468301773072,8.530086006430793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.908203125,0.0,1470.4969482421875,1895.4371337890625,0.0,3495.169189453125,0.8909858465194702,1.0,0.0,3.0,1.0,0.0
17920200,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6853110194206238,0.5528685450553894,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8656342625617981,0.3993171155452728,0.3798083066940307,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8402072787284851,0.3633515834808349,0.255871444940567,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8220716118812561,0.3385795652866363,0.3230159282684326,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7211490273475647,0.225068911910057,1.026134967803955,284.9092102050781,284.95001220703125,301.2359313964844,293.9408264160156,299.095703125,297.32879638671875,284.91070556640625,1.0,0.5744579434394836,0.753139317035675,0.753139317035675,1.0,1.0,-3.0470633506774902,1.376017689704895,1.6710457801818848,0.6848238110542297,0.8603413701057434,0.8603413701057434,0.0,176.10964965820312,177.0,62403.984375,0.0,2393.91796875,1.0,278.8574523925781,283.02801513671875,296.9623413085937,301.01275634765625,293.1499938964844,293.1499938964844,279.1499938964844,38551.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098454117774964,1.0,0.0,0.0,3.57544469833374,3.575468301773072,8.530086006430793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.908203125,0.0,1470.4969482421875,1895.4371337890625,0.0,3495.169189453125,0.8909858465194702,1.0,0.0,3.0,1.0,0.0
17920260,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6897233724594116,0.5503332614898682,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8691589832305908,0.4026288390159607,0.3826915919780731,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8423746824264526,0.3649207651615143,0.2567841410636902,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8244911432266235,0.3404579162597656,0.324582427740097,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7227621078491211,0.2258256524801254,1.0287504196166992,285.0116577148437,284.95001220703125,301.2832336425781,293.9417419433594,299.1217041015625,297.3389587402344,285.0099182128906,1.0,0.575238823890686,0.7499220967292786,0.7499220967292786,1.0,1.0,-3.053587913513184,1.378178954124451,1.675408959388733,0.6852362751960754,0.9579976797103882,0.9579976797103882,0.0,175.52569580078125,180.0,61931.90625,0.0,2402.962890625,1.0,279.1427307128906,283.139404296875,296.92340087890625,300.87091064453125,293.1499938964844,293.1499938964844,278.8500061035156,33027.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026413559913636,1.0,0.0,0.0,3.705744504928589,3.705768585205078,9.163138656731462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.3623046875,0.0,1573.4990234375,1895.4371337890625,0.0,3428.193115234375,0.9154602289199828,1.0,0.0,3.0,1.0,0.0
17920320,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6897233724594116,0.5503332614898682,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8691589832305908,0.4026288390159607,0.3826915919780731,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8423746824264526,0.3649207651615143,0.2567841410636902,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8244911432266235,0.3404579162597656,0.324582427740097,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7227621078491211,0.2258256524801254,1.0287504196166992,285.0116577148437,284.95001220703125,301.2832336425781,293.9417419433594,299.1217041015625,297.3389587402344,285.0099182128906,1.0,0.575238823890686,0.7499220967292786,0.7499220967292786,1.0,1.0,-3.053587913513184,1.378178954124451,1.675408959388733,0.6852362751960754,0.9579976797103882,0.9579976797103882,0.0,175.52569580078125,180.0,61931.90625,0.0,2402.962890625,1.0,279.1427307128906,283.139404296875,296.92340087890625,300.87091064453125,293.1499938964844,293.1499938964844,278.8500061035156,33027.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026413559913636,1.0,0.0,0.0,3.705744504928589,3.705768585205078,9.163138656731462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.3623046875,0.0,1573.4990234375,1895.4371337890625,0.0,3428.193115234375,0.9154602289199828,1.0,0.0,3.0,1.0,0.0
17920380,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6921636462211609,0.5516278147697449,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.870500385761261,0.4052369296550751,0.385358452796936,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8425002098083496,0.3657087385654449,0.25750932097435,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8249775171279907,0.3417148292064667,0.3259634375572204,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7227345705032349,0.2261826694011688,1.031044363975525,284.9078063964844,284.95001220703125,301.3284606933594,293.9410705566406,299.1382141113281,297.33367919921875,284.9098815917969,1.0,0.5770809650421143,0.7467049360275269,0.7467049360275269,1.0,1.0,-3.063640117645264,1.3819526433944702,1.6816874742507937,0.6867114305496216,0.8675478100776672,0.8675478100776672,0.0,176.348388671875,183.0,62699.65234375,0.0,2425.938232421875,1.0,278.8572692871094,283.0163879394531,296.9642333984375,301.03106689453125,293.1499938964844,293.1499938964844,279.1499938964844,38376.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110125303268432,1.0,0.0,0.0,3.6017191410064697,3.60174298286438,8.655915166855266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.212890625,0.0,1497.6610107421875,1895.4371337890625,0.0,3505.998046875,0.8966973423957825,1.0,0.0,3.0,1.0,0.0
17920440,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6921636462211609,0.5516278147697449,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.870500385761261,0.4052369296550751,0.385358452796936,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8425002098083496,0.3657087385654449,0.25750932097435,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8249775171279907,0.3417148292064667,0.3259634375572204,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7227345705032349,0.2261826694011688,1.031044363975525,284.9078063964844,284.95001220703125,301.3284606933594,293.9410705566406,299.1382141113281,297.33367919921875,284.9098815917969,1.0,0.5770809650421143,0.7467049360275269,0.7467049360275269,1.0,1.0,-3.063640117645264,1.3819526433944702,1.6816874742507937,0.6867114305496216,0.8675478100776672,0.8675478100776672,0.0,176.348388671875,183.0,62699.65234375,0.0,2425.938232421875,1.0,278.8572692871094,283.0163879394531,296.9642333984375,301.03106689453125,293.1499938964844,293.1499938964844,279.1499938964844,38376.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110125303268432,1.0,0.0,0.0,3.6017191410064697,3.60174298286438,8.655915166855266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.212890625,0.0,1497.6610107421875,1895.4371337890625,0.0,3505.998046875,0.8966973423957825,1.0,0.0,3.0,1.0,0.0
17920500,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.6936766505241394,0.5530547499656677,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.87075275182724,0.4068287909030914,0.386688768863678,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8421719670295715,0.3663971722126007,0.2578578293323517,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8248417973518372,0.342570960521698,0.3266337811946869,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7223743796348572,0.226498931646347,1.03206205368042,285.0287170410156,284.95001220703125,301.3502197265625,293.9400939941406,299.1480407714844,297.3344421386719,285.0314025878906,1.0,0.5782656073570251,0.7450963258743286,0.7450963258743286,1.0,1.0,-3.069399356842041,1.384183049201965,1.6852164268493652,0.6875885725021362,0.9539520740509032,0.9539520740509032,0.0,177.0435333251953,183.0,62051.36328125,0.0,2440.3369140625,1.0,279.10113525390625,283.1482238769531,296.9136047363281,300.82781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33743.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905648112297058,1.0,0.0,0.0,3.658853530883789,3.65887713432312,8.932711921261216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.056640625,0.0,1526.11376953125,1895.4371337890625,0.0,3456.173828125,0.907440185546875,1.0,0.0,3.0,1.0,0.0
17920560,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6952741146087646,0.5542771816253662,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8713223934173584,0.408545434474945,0.3882978856563568,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.842169463634491,0.3672203123569488,0.2584253549575805,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8249862790107727,0.3435375690460205,0.327540248632431,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7222681641578674,0.226903885602951,1.0338565111160278,285.01739501953125,284.95001220703125,301.3714294433594,293.9386901855469,299.1584167480469,297.33673095703125,285.0158386230469,1.0,0.5796506404876709,0.7435079216957092,0.7435079216957092,1.0,1.0,-3.076730728149414,1.3871570825576782,1.6895735263824463,0.6888773441314697,0.97174334526062,0.97174334526062,0.0,177.73741149902344,186.0,62338.234375,0.0,2457.73095703125,1.0,279.14276123046875,283.13262939453125,296.92340087890625,300.8949584960937,293.1499938964844,293.1499938964844,278.8500061035156,32877.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044396877288818,1.0,0.0,0.0,3.736425638198853,3.736449956893921,9.315496072304086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.740234375,0.0,1607.5447998046875,1895.4371337890625,0.0,3444.9326171875,0.9223984479904176,1.0,0.0,3.0,1.0,0.0
17920620,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.696231484413147,0.5589030385017395,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8709094524383545,0.4111154079437256,0.3909869790077209,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8406901359558105,0.3679275214672088,0.2591360807418823,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8239172101020813,0.3447130620479584,0.3288998901844024,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7208737730979919,0.2271848618984222,1.0360753536224363,284.9058837890625,284.95001220703125,301.4119873046875,293.9344787597656,299.1685791015625,297.3236999511719,284.9080505371094,1.0,0.5827051401138306,0.7403310537338257,0.7403310537338257,1.0,1.0,-3.090683698654175,1.3927228450775146,1.6979608535766602,0.6913256645202637,0.8776417374610901,0.8776417374610901,0.0,179.82763671875,189.0,63237.578125,0.0,2495.09521484375,1.0,278.85699462890625,283.0008850097656,296.9612731933594,301.06182861328125,293.1499938964844,293.1499938964844,279.1499938964844,38190.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913532257080078,1.0,0.0,0.0,3.645697832107544,3.645722150802612,8.868590839483659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.533203125,0.0,1544.75439453125,1895.4371337890625,0.0,3529.355224609375,0.9062514305114746,1.0,0.0,3.0,1.0,0.0
17920680,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.696231484413147,0.5589030385017395,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8709094524383545,0.4111154079437256,0.3909869790077209,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8406901359558105,0.3679275214672088,0.2591360807418823,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8239172101020813,0.3447130620479584,0.3288998901844024,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7208737730979919,0.2271848618984222,1.0360753536224363,284.9058837890625,284.95001220703125,301.4119873046875,293.9344787597656,299.1685791015625,297.3236999511719,284.9080505371094,1.0,0.5827051401138306,0.7403310537338257,0.7403310537338257,1.0,1.0,-3.090683698654175,1.3927228450775146,1.6979608535766602,0.6913256645202637,0.8776417374610901,0.8776417374610901,0.0,179.82763671875,189.0,63237.578125,0.0,2495.09521484375,1.0,278.85699462890625,283.0008850097656,296.9612731933594,301.06182861328125,293.1499938964844,293.1499938964844,279.1499938964844,38190.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913532257080078,1.0,0.0,0.0,3.645697832107544,3.645722150802612,8.868590839483659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.533203125,0.0,1544.75439453125,1895.4371337890625,0.0,3529.355224609375,0.9062514305114746,1.0,0.0,3.0,1.0,0.0
17920740,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.6970932483673096,0.5616959929466248,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8704836964607239,0.4127588272094726,0.3923695683479309,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8397240042686462,0.3686085343360901,0.2594825327396393,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8231639266014099,0.3455657362937927,0.3295739293098449,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7199488282203674,0.2274711430072784,1.0370173454284668,285.03179931640625,284.95001220703125,301.4320983886719,293.9315490722656,299.17578125,297.32110595703125,285.033935546875,1.0,0.5843923091888428,0.7386791110038757,0.7386791110038757,1.0,1.0,-3.09805965423584,1.3956668376922607,1.7023929357528689,0.6925742626190186,0.968378245830536,0.968378245830536,0.0,181.0520477294922,189.0,62588.83203125,0.0,2515.60595703125,1.0,279.1056823730469,283.1373291015625,296.90771484375,300.8578186035156,293.1499938964844,293.1499938964844,279.1499938964844,33603.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083216786384584,1.0,0.0,0.0,3.705533742904663,3.705557823181152,9.162095579995366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.2978515625,0.0,1577.6322021484375,1895.4371337890625,0.0,3481.021728515625,0.9176414012908936,1.0,0.0,3.0,1.0,0.0
17920800,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.69802325963974,0.5638446807861328,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8705214858055115,0.4144003093242645,0.393921434879303,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8392602205276489,0.36937215924263,0.2600182890892029,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8228487968444824,0.3464633226394653,0.3304284214973449,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7194347977638245,0.2278224974870681,1.0386351346969604,285.0211486816406,284.95001220703125,301.45001220703125,293.9283447265625,299.1831970214844,297.3207397460937,285.01959228515625,1.0,0.5860598683357239,0.7371541857719421,0.7371541857719421,1.0,1.0,-3.106123685836792,1.3989694118499756,1.7071541547775269,0.6940491199493408,0.9866378307342528,0.9866378307342528,0.0,182.0953369140625,192.0,62869.4765625,0.0,2536.564453125,1.0,279.1432800292969,283.12274169921875,296.9156494140625,300.9217529296875,293.1499938964844,293.1499938964844,278.8500061035156,32884.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907477617263794,1.0,0.0,0.0,3.778140544891357,3.778165340423584,9.524660526949448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.763671875,0.0,1656.328857421875,1895.4371337890625,0.0,3473.18017578125,0.9317490458488464,1.0,0.0,3.0,1.0,0.0
17920860,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6977463960647583,0.569987416267395,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8693385720252991,0.4169240593910217,0.3966030478477478,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8370965719223022,0.3699981272220611,0.2606985867023468,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8210847973823547,0.3475525379180908,0.3317398130893707,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7173845767974854,0.2280137687921524,1.040585160255432,284.9019775390625,284.95001220703125,301.4852294921875,293.9201965332031,299.18853759765625,297.3036499023437,284.9043884277344,1.0,0.5896130800247192,0.7337517738342285,0.7337517738342285,1.0,1.0,-3.1214749813079834,1.405031442642212,1.716443419456482,0.6967255473136902,0.8877606391906738,0.8877606391906738,0.0,184.7888336181641,180.0,63838.0234375,0.0,2580.49951171875,1.0,278.8564147949219,282.9833374023437,296.9492492675781,301.08868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38177.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169703125953674,1.0,0.0,0.0,3.695042371749878,3.695067167282105,9.110289056479814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.9326171875,0.0,1600.35400390625,1895.4371337890625,0.0,3561.172607421875,0.917045533657074,1.0,0.0,3.0,1.0,0.0
17920920,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6977463960647583,0.569987416267395,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8693385720252991,0.4169240593910217,0.3966030478477478,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8370965719223022,0.3699981272220611,0.2606985867023468,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8210847973823547,0.3475525379180908,0.3317398130893707,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7173845767974854,0.2280137687921524,1.040585160255432,284.9019775390625,284.95001220703125,301.4852294921875,293.9201965332031,299.18853759765625,297.3036499023437,284.9043884277344,1.0,0.5896130800247192,0.7337517738342285,0.7337517738342285,1.0,1.0,-3.1214749813079834,1.405031442642212,1.716443419456482,0.6967255473136902,0.8877606391906738,0.8877606391906738,0.0,184.7888336181641,180.0,63838.0234375,0.0,2580.49951171875,1.0,278.8564147949219,282.9833374023437,296.9492492675781,301.08868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38177.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169703125953674,1.0,0.0,0.0,3.695042371749878,3.695067167282105,9.110289056479814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.9326171875,0.0,1600.35400390625,1895.4371337890625,0.0,3561.172607421875,0.917045533657074,1.0,0.0,3.0,1.0,0.0
17920980,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.6998474597930908,0.563985288143158,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.874453604221344,0.4201314747333526,0.3993244767189026,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8405925035476685,0.3713254928588867,0.2613961696624756,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8247846961021423,0.3491811752319336,0.3330152034759521,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7201023697853088,0.2285322099924087,1.041947603225708,285.0126647949219,284.95001220703125,301.51763916015625,293.91015625,299.2013854980469,297.30352783203125,285.0104675292969,1.0,0.5880393385887146,0.7303493618965149,0.7303493618965149,1.0,1.0,-3.1215620040893555,1.4037511348724363,1.717810869216919,0.6956828832626343,0.990848422050476,0.990848422050476,0.0,182.78729248046875,183.0,63174.5078125,0.0,2569.998779296875,1.0,279.1435852050781,283.1048889160156,296.89703369140625,300.9305114746094,293.1499938964844,293.1499938964844,278.8500061035156,33241.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108953475952148,1.0,0.0,0.0,3.814409971237183,3.814435005187988,9.708408015285386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.759765625,0.0,1702.3177490234375,1895.4371337890625,0.0,3504.9111328125,0.94013512134552,1.0,0.0,3.0,1.0,0.0
17921040,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.6998474597930908,0.563985288143158,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.874453604221344,0.4201314747333526,0.3993244767189026,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8405925035476685,0.3713254928588867,0.2613961696624756,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8247846961021423,0.3491811752319336,0.3330152034759521,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7201023697853088,0.2285322099924087,1.041947603225708,285.0126647949219,284.95001220703125,301.51763916015625,293.91015625,299.2013854980469,297.30352783203125,285.0104675292969,1.0,0.5880393385887146,0.7303493618965149,0.7303493618965149,1.0,1.0,-3.1215620040893555,1.4037511348724363,1.717810869216919,0.6956828832626343,0.990848422050476,0.990848422050476,0.0,182.78729248046875,183.0,63174.5078125,0.0,2569.998779296875,1.0,279.1435852050781,283.1048889160156,296.89703369140625,300.9305114746094,293.1499938964844,293.1499938964844,278.8500061035156,33241.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108953475952148,1.0,0.0,0.0,3.814409971237183,3.814435005187988,9.708408015285386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.759765625,0.0,1702.3177490234375,1895.4371337890625,0.0,3504.9111328125,0.94013512134552,1.0,0.0,3.0,1.0,0.0
17921100,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.7011424899101257,0.5620327591896057,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.87652188539505,0.4214408993721008,0.4007295370101928,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8419046998023987,0.3716803789138794,0.2617809772491455,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.826198399066925,0.3497517704963684,0.3336959481239319,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7210901975631714,0.2286523878574371,1.0428731441497805,284.8698425292969,284.95001220703125,301.53289794921875,293.90447998046875,299.2071533203125,297.30303955078125,284.8659362792969,1.0,0.5881505012512207,0.7286481857299805,0.7286481857299805,1.0,1.0,-3.1232872009277344,1.403936505317688,1.7193505764007568,0.6953670382499695,0.8934690952301025,0.8934690952301025,0.0,182.19956970214844,183.0,64113.12890625,0.0,2570.2216796875,1.0,278.89404296875,282.9440002441406,296.941162109375,301.1439514160156,293.1499938964844,293.1499938964844,278.8500061035156,37090.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172954559326172,1.0,0.0,0.0,3.790647268295288,3.790672779083252,9.587822660250822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.4677734375,0.0,1703.8216552734375,1895.4371337890625,0.0,3564.1787109375,0.9355440735816956,1.0,0.0,3.0,1.0,0.0
17921160,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.7020450234413147,0.5619962811470032,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8773613572120667,0.422604501247406,0.4018363952636719,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8420705795288086,0.3718673884868622,0.26192706823349,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8265419006347656,0.3501820266246795,0.3341210186481476,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7211388349533081,0.2286660224199295,1.043029546737671,284.8924560546875,284.95001220703125,301.5474853515625,293.8984069824219,299.2109375,297.2994079589844,284.8949584960937,1.0,0.5885095596313477,0.7270207405090332,0.7270207405090332,1.0,1.0,-3.125447988510132,1.40432608127594,1.721121907234192,0.6952773928642273,0.8837332725524902,0.8837332725524902,0.0,182.2758636474609,186.0,63828.48046875,0.0,2574.822265625,1.0,278.8566589355469,282.9691467285156,296.9219665527344,301.0666198730469,293.1499938964844,293.1499938964844,279.1499938964844,38750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192526936531068,1.0,0.0,0.0,3.70704197883606,3.707067012786865,9.169556278720848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.8193359375,0.0,1618.46142578125,1895.4371337890625,0.0,3582.26025390625,0.920224905014038,1.0,0.0,3.0,1.0,0.0
17921220,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.7052486538887024,0.5625791549682617,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8791579008102417,0.4258834421634674,0.4046834707260132,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8425700664520264,0.3732240200042724,0.2626903653144836,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8273158073425293,0.3518303334712982,0.3354769349098205,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7213117480278015,0.2292313873767852,1.0449093580245972,285.014892578125,284.95001220703125,301.574951171875,293.88507080078125,299.2252502441406,297.3055419921875,285.0134582519531,1.0,0.5900647044181824,0.7237658500671387,0.7237658500671387,1.0,1.0,-3.134371995925904,1.4072736501693726,1.7270983457565308,0.6961808204650879,0.9916244745254515,0.9916244745254515,0.0,182.8330993652344,189.0,63208.72265625,0.0,2595.171875,1.0,279.14361572265625,283.1005554199219,296.86785888671875,300.90008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122474193572998,1.0,0.0,0.0,3.819838285446167,3.819863557815552,9.736060064824414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.8037109375,0.0,1709.8372802734375,1895.4371337890625,0.0,3517.44873046875,0.9415007829666138,1.0,0.0,3.0,1.0,0.0
17921280,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.7052486538887024,0.5625791549682617,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8791579008102417,0.4258834421634674,0.4046834707260132,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8425700664520264,0.3732240200042724,0.2626903653144836,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8273158073425293,0.3518303334712982,0.3354769349098205,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7213117480278015,0.2292313873767852,1.0449093580245972,285.014892578125,284.95001220703125,301.574951171875,293.88507080078125,299.2252502441406,297.3055419921875,285.0134582519531,1.0,0.5900647044181824,0.7237658500671387,0.7237658500671387,1.0,1.0,-3.134371995925904,1.4072736501693726,1.7270983457565308,0.6961808204650879,0.9916244745254515,0.9916244745254515,0.0,182.8330993652344,189.0,63208.72265625,0.0,2595.171875,1.0,279.14361572265625,283.1005554199219,296.86785888671875,300.90008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122474193572998,1.0,0.0,0.0,3.819838285446167,3.819863557815552,9.736060064824414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.8037109375,0.0,1709.8372802734375,1895.4371337890625,0.0,3517.44873046875,0.9415007829666138,1.0,0.0,3.0,1.0,0.0
17921340,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.706209659576416,0.5657203197479248,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8794397711753845,0.4284060001373291,0.4073268473148346,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.841695249080658,0.3737770915031433,0.2632912397384643,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8267951011657715,0.3528324067592621,0.3366669118404388,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7203877568244934,0.22938172519207,1.0464675426483154,284.8971862792969,284.95001220703125,301.60015869140625,293.870361328125,299.2298278808594,297.2960205078125,284.8996887207031,1.0,0.5923917889595032,0.7205109000205994,0.7205109000205994,1.0,1.0,-3.145354986190796,1.4111328125,1.734222173690796,0.6976661086082458,0.8898828625679016,0.8898828625679016,0.0,184.3397216796875,192.0,64039.7109375,0.0,2624.75341796875,1.0,278.856201171875,282.9639892578125,296.89520263671875,301.0499572753906,293.1499938964844,293.1499938964844,279.1499938964844,38537.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208690524101256,1.0,0.0,0.0,3.723676204681397,3.723701477050781,9.252031532014372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7509765625,0.0,1636.0633544921875,1895.4371337890625,0.0,3597.17626953125,0.9236903190612792,1.0,0.0,3.0,1.0,0.0
17921400,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.706209659576416,0.5657203197479248,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8794397711753845,0.4284060001373291,0.4073268473148346,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.841695249080658,0.3737770915031433,0.2632912397384643,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8267951011657715,0.3528324067592621,0.3366669118404388,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7203877568244934,0.22938172519207,1.0464675426483154,284.8971862792969,284.95001220703125,301.60015869140625,293.870361328125,299.2298278808594,297.2960205078125,284.8996887207031,1.0,0.5923917889595032,0.7205109000205994,0.7205109000205994,1.0,1.0,-3.145354986190796,1.4111328125,1.734222173690796,0.6976661086082458,0.8898828625679016,0.8898828625679016,0.0,184.3397216796875,192.0,64039.7109375,0.0,2624.75341796875,1.0,278.856201171875,282.9639892578125,296.89520263671875,301.0499572753906,293.1499938964844,293.1499938964844,279.1499938964844,38537.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208690524101256,1.0,0.0,0.0,3.723676204681397,3.723701477050781,9.252031532014372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7509765625,0.0,1636.0633544921875,1895.4371337890625,0.0,3597.17626953125,0.9236903190612792,1.0,0.0,3.0,1.0,0.0
17921460,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.7079326510429382,0.5696365833282471,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8795025944709778,0.4317008256912231,0.4102328419685364,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8406456112861633,0.3751058578491211,0.2640683352947235,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8260666728019714,0.3544479608535766,0.3380370438098907,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7192502617835999,0.2299183756113052,1.048454761505127,285.0224609375,284.95001220703125,301.6233215332031,293.8544006347656,299.2386169433594,297.2957458496094,285.0211486816406,1.0,0.5952107310295105,0.717194139957428,0.717194139957428,1.0,1.0,-3.158522844314575,1.4159674644470217,1.7425553798675537,0.6995598673820496,1.0,1.0,0.0,186.20167541503903,195.0,63499.95703125,0.0,2660.77099609375,1.0,279.14373779296875,283.0978088378906,296.8398742675781,300.8890686035156,293.1499938964844,293.1499938964844,278.8500061035156,33257.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144418835639954,1.0,0.0,0.0,3.8400802612304688,3.8401055335998535,9.839518497756217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.4794921875,0.0,1733.51708984375,1895.4371337890625,0.0,3537.779052734375,0.9460141062736512,1.0,0.0,3.0,1.0,0.0
17921520,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.7079326510429382,0.5696365833282471,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8795025944709778,0.4317008256912231,0.4102328419685364,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8406456112861633,0.3751058578491211,0.2640683352947235,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8260666728019714,0.3544479608535766,0.3380370438098907,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7192502617835999,0.2299183756113052,1.048454761505127,285.0224609375,284.95001220703125,301.6233215332031,293.8544006347656,299.2386169433594,297.2957458496094,285.0211486816406,1.0,0.5952107310295105,0.717194139957428,0.717194139957428,1.0,1.0,-3.158522844314575,1.4159674644470217,1.7425553798675537,0.6995598673820496,1.0,1.0,0.0,186.20167541503903,195.0,63499.95703125,0.0,2660.77099609375,1.0,279.14373779296875,283.0978088378906,296.8398742675781,300.8890686035156,293.1499938964844,293.1499938964844,278.8500061035156,33257.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144418835639954,1.0,0.0,0.0,3.8400802612304688,3.8401055335998535,9.839518497756217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.4794921875,0.0,1733.51708984375,1895.4371337890625,0.0,3537.779052734375,0.9460141062736512,1.0,0.0,3.0,1.0,0.0
17921580,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.7073935270309448,0.5750624537467957,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8785977363586426,0.4341889321804046,0.4128881096839905,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.838735044002533,0.3756151795387268,0.2646639943122864,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.824527382850647,0.3554014861583709,0.339215487241745,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7174043655395508,0.230014681816101,1.0499404668807983,284.8988342285156,284.95001220703125,301.6446533203125,293.8373718261719,299.2386474609375,297.28131103515625,284.9008483886719,1.0,0.5983675122261047,0.7138773202896118,0.7138773202896118,1.0,1.0,-3.172161817550659,1.4209532737731934,1.7512084245681765,0.7016173601150513,0.9004058241844177,0.9004058241844177,0.0,188.6151123046875,183.0,64470.09765625,0.0,2700.982666015625,1.0,278.8568725585937,282.9540100097656,296.8646545410156,301.0451965332031,293.1499938964844,293.1499938964844,279.1499938964844,38172.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236106872558594,1.0,0.0,0.0,3.758768081665039,3.758793592453003,9.42723602292972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.2109375,0.0,1674.3211669921875,1895.4371337890625,0.0,3622.44189453125,0.9312408566474916,1.0,0.0,3.0,1.0,0.0
17921640,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.7073935270309448,0.5750624537467957,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8785977363586426,0.4341889321804046,0.4128881096839905,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.838735044002533,0.3756151795387268,0.2646639943122864,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.824527382850647,0.3554014861583709,0.339215487241745,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7174043655395508,0.230014681816101,1.0499404668807983,284.8988342285156,284.95001220703125,301.6446533203125,293.8373718261719,299.2386474609375,297.28131103515625,284.9008483886719,1.0,0.5983675122261047,0.7138773202896118,0.7138773202896118,1.0,1.0,-3.172161817550659,1.4209532737731934,1.7512084245681765,0.7016173601150513,0.9004058241844177,0.9004058241844177,0.0,188.6151123046875,183.0,64470.09765625,0.0,2700.982666015625,1.0,278.8568725585937,282.9540100097656,296.8646545410156,301.0451965332031,293.1499938964844,293.1499938964844,279.1499938964844,38172.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236106872558594,1.0,0.0,0.0,3.758768081665039,3.758793592453003,9.42723602292972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.2109375,0.0,1674.3211669921875,1895.4371337890625,0.0,3622.44189453125,0.9312408566474916,1.0,0.0,3.0,1.0,0.0
17921700,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.7076461315155029,0.57352215051651,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8802776336669922,0.43571338057518,0.4141017496585846,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8396515846252441,0.3761546611785888,0.2648731768131256,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8255725502967834,0.3560972511768341,0.339688092470169,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7180622220039368,0.230191558599472,1.0501328706741333,285.0265808105469,284.95001220703125,301.6546936035156,293.8284912109375,299.2407531738281,297.2787780761719,285.029296875,1.0,0.5978653430938721,0.7122188806533813,0.7122188806533813,1.0,1.0,-3.17283582687378,1.4204927682876587,1.7523431777954102,0.7012307047843933,0.9897587895393372,0.9897587895393372,0.0,188.13034057617188,183.0,63613.296875,0.0,2699.69921875,1.0,279.1047668457031,283.09625244140625,296.80596923828125,300.8256225585937,293.1499938964844,293.1499938964844,279.1499938964844,34189.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918643057346344,1.0,0.0,0.0,3.802471399307251,3.802496671676636,9.647731076256605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.4287109375,0.0,1695.3953857421875,1895.4371337890625,0.0,3576.63037109375,0.9398006796836852,1.0,0.0,3.0,1.0,0.0
17921760,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.708980143070221,0.5685290694236755,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8839805722236633,0.437388151884079,0.4155813753604889,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8423896431922913,0.3768585324287414,0.2652891278266907,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8283380270004272,0.3569277226924896,0.3403756320476532,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7202337980270386,0.2304706424474716,1.050950050354004,285.0163879394531,284.95001220703125,301.664306640625,293.81939697265625,299.2455139160156,297.2817077636719,285.0145568847656,1.0,0.5965050458908081,0.7105028033256531,0.7105028033256531,1.0,1.0,-3.1709258556365967,1.418795824050903,1.752130150794983,0.7000557780265808,1.0,1.0,0.0,186.36480712890625,186.0,63672.04296875,0.0,2686.326171875,1.0,279.1438293457031,283.0849609375,296.8055419921875,300.87261962890625,293.1499938964844,293.1499938964844,278.8500061035156,33594.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174713492393494,1.0,0.0,0.0,3.8634884357452393,3.8635141849517822,9.959843509932398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.0458984375,0.0,1764.8575439453125,1895.4371337890625,0.0,3565.804443359375,0.9514790773391724,1.0,0.0,3.0,1.0,0.0
17921820,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.7107332944869995,0.5662433505058289,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.886999785900116,0.4398104846477508,0.4180582761764526,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8439388871192932,0.3773033618927002,0.2657579183578491,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8301331996917725,0.3578117787837982,0.3413779437541961,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7213035225868225,0.2305201590061187,1.051676869392395,284.8894958496094,284.95001220703125,301.6824951171875,293.8006896972656,299.2491760253906,297.2774658203125,284.8916015625,1.0,0.5967676043510437,0.707070529460907,0.707070529460907,1.0,1.0,-3.1737871170043945,1.4185680150985718,1.7552189826965332,0.699097752571106,0.8946431279182434,0.8946431279182434,0.0,185.7091827392578,189.0,64347.76171875,0.0,2688.510986328125,1.0,278.85675048828125,282.9420471191406,296.8235778808594,301.0017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38728.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257116317749025,1.0,0.0,0.0,3.762171983718872,3.762197494506836,9.444317470297392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.64453125,0.0,1682.62548828125,1895.4371337890625,0.0,3641.772705078125,0.9323706030845642,1.0,0.0,3.0,1.0,0.0
17921880,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.7107332944869995,0.5662433505058289,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.886999785900116,0.4398104846477508,0.4180582761764526,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8439388871192932,0.3773033618927002,0.2657579183578491,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8301331996917725,0.3578117787837982,0.3413779437541961,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7213035225868225,0.2305201590061187,1.051676869392395,284.8894958496094,284.95001220703125,301.6824951171875,293.8006896972656,299.2491760253906,297.2774658203125,284.8916015625,1.0,0.5967676043510437,0.707070529460907,0.707070529460907,1.0,1.0,-3.1737871170043945,1.4185680150985718,1.7552189826965332,0.699097752571106,0.8946431279182434,0.8946431279182434,0.0,185.7091827392578,189.0,64347.76171875,0.0,2688.510986328125,1.0,278.85675048828125,282.9420471191406,296.8235778808594,301.0017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38728.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257116317749025,1.0,0.0,0.0,3.762171983718872,3.762197494506836,9.444317470297392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.64453125,0.0,1682.62548828125,1895.4371337890625,0.0,3641.772705078125,0.9323706030845642,1.0,0.0,3.0,1.0,0.0
