time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.7123355269432068,0.5665246248245239,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8879613280296326,0.4417062103748321,0.4195913970470428,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8441099524497986,0.3780036866664886,0.2660596668720245,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8304740786552429,0.3586858808994293,0.3419990539550781,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.721290647983551,0.2307626754045486,1.052139401435852,285.0264892578125,284.95001220703125,301.6927795410156,293.7891845703125,299.2539978027344,297.2799987792969,285.0267028808594,1.0,0.5974583625793457,0.7050111293792725,0.7050111293792725,1.0,1.0,-3.177628517150879,1.4194122552871704,1.758216142654419,0.6990182399749756,0.9925466179847716,0.9925466179847716,0.0,185.959701538086,189.0,63496.83984375,0.0,2697.564697265625,1.0,279.1192932128906,283.0909423828125,296.7599182128906,300.7814025878906,293.1499938964844,293.1499938964844,279.1499938964844,33911.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194464683532716,1.0,0.0,0.0,3.8188281059265137,3.8188536167144775,9.730911187944002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.013671875,0.0,1712.8831787109375,1895.4371337890625,0.0,3584.049072265625,0.942788064479828,1.0,0.0,3.0,1.0,0.0
17922000,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.713498055934906,0.5666813254356384,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8888016939163208,0.4430670738220215,0.4208678305149078,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.844432532787323,0.3785746693611145,0.2664532959461212,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8308748602867126,0.3593563437461853,0.3426250219345093,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7214415669441223,0.2309931069612503,1.0531327724456787,285.0168151855469,284.95001220703125,301.6993713378906,293.7814025878906,299.2577819824219,297.2829284667969,285.0155944824219,1.0,0.5981525778770447,0.7036382555961609,0.7036382555961609,1.0,1.0,-3.181769609451294,1.4207072257995603,1.7610622644424438,0.6993614435195923,1.0,1.0,0.0,186.1832733154297,192.0,63607.359375,0.0,2707.088623046875,1.0,279.1439514160156,283.08056640625,296.7636108398437,300.8226623535156,293.1499938964844,293.1499938964844,278.8500061035156,33625.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186350107192992,1.0,0.0,0.0,3.863347768783569,3.863373517990112,9.959118187907734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.99609375,0.0,1764.9285888671875,1895.4371337890625,0.0,3576.555908203125,0.9514884948730468,1.0,0.0,3.0,1.0,0.0
17922060,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.7138991355895996,0.5697507262229919,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8890326619148254,0.4455341398715973,0.4234683811664581,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8435251116752625,0.3790321350097656,0.2669914066791534,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8302969932556152,0.3602420687675476,0.3437106907367706,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7204629182815552,0.2310548424720764,1.0542720556259155,284.895263671875,284.95001220703125,301.71514892578125,293.7616271972656,299.2579650878906,297.2740173339844,284.8973388671875,1.0,0.6003347039222717,0.7004122138023376,0.7004122138023376,1.0,1.0,-3.191910982131958,1.423887014389038,1.7680238485336304,0.7003129720687866,0.8998244404792786,0.8998244404792786,0.0,187.64273071289065,195.0,64461.515625,0.0,2735.466552734375,1.0,278.85675048828125,282.9398193359375,296.78546142578125,300.966552734375,293.1499938964844,293.1499938964844,279.1499938964844,38463.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270833134651184,1.0,0.0,0.0,3.7710118293762207,3.771037340164185,9.488751402386696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.607421875,0.0,1691.0570068359375,1895.4371337890625,0.0,3654.3779296875,0.9341847896575928,1.0,0.0,3.0,1.0,0.0
17922120,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.7138991355895996,0.5697507262229919,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8890326619148254,0.4455341398715973,0.4234683811664581,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8435251116752625,0.3790321350097656,0.2669914066791534,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8302969932556152,0.3602420687675476,0.3437106907367706,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7204629182815552,0.2310548424720764,1.0542720556259155,284.895263671875,284.95001220703125,301.71514892578125,293.7616271972656,299.2579650878906,297.2740173339844,284.8973388671875,1.0,0.6003347039222717,0.7004122138023376,0.7004122138023376,1.0,1.0,-3.191910982131958,1.423887014389038,1.7680238485336304,0.7003129720687866,0.8998244404792786,0.8998244404792786,0.0,187.64273071289065,195.0,64461.515625,0.0,2735.466552734375,1.0,278.85675048828125,282.9398193359375,296.78546142578125,300.966552734375,293.1499938964844,293.1499938964844,279.1499938964844,38463.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270833134651184,1.0,0.0,0.0,3.7710118293762207,3.771037340164185,9.488751402386696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.607421875,0.0,1691.0570068359375,1895.4371337890625,0.0,3654.3779296875,0.9341847896575928,1.0,0.0,3.0,1.0,0.0
17922180,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.7148520946502686,0.5735653638839722,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.889062225818634,0.4488154649734497,0.4263449609279632,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8424594402313232,0.3802864849567413,0.2677092552185058,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8295282125473022,0.3617632687091827,0.3449818789958954,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7193127274513245,0.2315372973680496,1.055975317955017,285.0274963378906,284.95001220703125,301.7300109863281,293.7416076660156,299.26275634765625,297.2740478515625,285.0267944335937,1.0,0.6030277609825134,0.6971861124038696,0.6971861124038696,1.0,1.0,-3.204389810562134,1.4281229972839355,1.7762668132781982,0.701759397983551,1.0,1.0,0.0,189.45849609375,198.0,63800.2265625,0.0,2770.72412109375,1.0,279.1440124511719,283.0830993652344,296.72637939453125,300.7958374023437,293.1499938964844,293.1499938964844,278.8500061035156,33751.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205884337425232,1.0,0.0,0.0,3.871802806854248,3.871828556060791,1.0002758017435551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.521484375,0.0,1776.3736572265625,1895.4371337890625,0.0,3594.587890625,0.953350067138672,1.0,0.0,3.0,1.0,0.0
17922240,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.7148520946502686,0.5735653638839722,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.889062225818634,0.4488154649734497,0.4263449609279632,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8424594402313232,0.3802864849567413,0.2677092552185058,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8295282125473022,0.3617632687091827,0.3449818789958954,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7193127274513245,0.2315372973680496,1.055975317955017,285.0274963378906,284.95001220703125,301.7300109863281,293.7416076660156,299.26275634765625,297.2740478515625,285.0267944335937,1.0,0.6030277609825134,0.6971861124038696,0.6971861124038696,1.0,1.0,-3.204389810562134,1.4281229972839355,1.7762668132781982,0.701759397983551,1.0,1.0,0.0,189.45849609375,198.0,63800.2265625,0.0,2770.72412109375,1.0,279.1440124511719,283.0830993652344,296.72637939453125,300.7958374023437,293.1499938964844,293.1499938964844,278.8500061035156,33751.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205884337425232,1.0,0.0,0.0,3.871802806854248,3.871828556060791,1.0002758017435551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.521484375,0.0,1776.3736572265625,1895.4371337890625,0.0,3594.587890625,0.953350067138672,1.0,0.0,3.0,1.0,0.0
17922300,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.7145092487335205,0.575734555721283,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8889876008033752,0.4501583874225616,0.4278525710105896,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.841865599155426,0.3806170225143432,0.2681235373020172,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8290780186653137,0.3622859716415405,0.3456819951534271,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7186983823776245,0.2316406667232513,1.0571190118789673,284.8886413574219,284.95001220703125,301.73712158203125,293.73150634765625,299.2626342773437,297.2698974609375,284.88397216796875,1.0,0.6045526266098022,0.695573091506958,0.695573091506958,1.0,1.0,-3.2115278244018555,1.4306282997131348,1.7808995246887207,0.7027556896209717,0.9240849018096924,0.9240849018096924,0.0,190.50230407714844,198.0,64961.625,0.0,2791.027587890625,1.0,278.89324951171875,282.9213256835937,296.7684020996094,301.01629638671875,293.1499938964844,293.1499938964844,278.8500061035156,36416.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271213412284852,1.0,0.0,0.0,3.8638315200805664,3.863857746124268,9.961612477127346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.345703125,0.0,1787.6334228515625,1895.4371337890625,0.0,3654.727294921875,0.9519534111022948,1.0,0.0,3.0,1.0,0.0
17922360,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7134616374969482,0.5788525938987732,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8881568312644958,0.4512863457202911,0.428997665643692,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8405672907829285,0.3807147443294525,0.2682614028453827,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8279821872711182,0.3626120686531067,0.3460772037506103,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7175048589706421,0.2316013574600219,1.057322382926941,284.8984680175781,284.95001220703125,301.7441101074219,293.721435546875,299.2606201171875,297.2626037597656,284.90069580078125,1.0,0.606082022190094,0.6938294172286987,0.6938294172286987,1.0,1.0,-3.217540979385376,1.432522535324097,1.7850185632705688,0.7034030556678772,0.9097163677215576,0.9097163677215576,0.0,191.8282470703125,186.0,64831.7421875,0.0,2810.648681640625,1.0,278.856201171875,282.9334411621094,296.7490234375,300.9515380859375,293.1499938964844,293.1499938964844,278.54998779296875,38112.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929668128490448,1.0,0.0,0.0,3.798059463500977,3.798085451126098,9.625356369724614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.5625,0.0,1720.664794921875,1895.4371337890625,0.0,3678.09912109375,0.9399566054344176,1.0,0.0,3.0,1.0,0.0
17922420,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.712141215801239,0.5736567378044128,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8923444747924805,0.453563928604126,0.4310183525085449,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8430216312408447,0.3809135556221008,0.2683162093162536,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.830669641494751,0.3632332682609558,0.3465669155120849,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7193477749824524,0.2314481735229492,1.0563055276870728,284.8847351074219,284.95001220703125,301.7576599121094,293.7012939453125,299.25836181640625,297.2528686523437,284.885986328125,1.0,0.6039920449256897,0.6903420686721802,0.6903420686721802,1.0,1.0,-3.213181257247925,1.4285094738006592,1.784671664237976,0.7008393406867981,0.8378434777259827,0.8378434777259827,0.0,189.8939514160156,189.0,64762.3984375,0.0,2791.073974609375,1.0,278.5577392578125,282.89825439453125,296.7142333984375,300.93316650390625,293.1499938964844,293.1499938964844,278.8500061035156,40928.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347854256629944,1.0,0.0,0.0,3.564616203308105,3.5646402835845947,8.4784960563411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.685546875,0.0,1476.2496337890625,1895.4371337890625,0.0,3724.92529296875,0.8906494379043579,1.0,0.0,3.0,1.0,0.0
17922480,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.712141215801239,0.5736567378044128,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8923444747924805,0.453563928604126,0.4310183525085449,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8430216312408447,0.3809135556221008,0.2683162093162536,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.830669641494751,0.3632332682609558,0.3465669155120849,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7193477749824524,0.2314481735229492,1.0563055276870728,284.8847351074219,284.95001220703125,301.7576599121094,293.7012939453125,299.25836181640625,297.2528686523437,284.885986328125,1.0,0.6039920449256897,0.6903420686721802,0.6903420686721802,1.0,1.0,-3.213181257247925,1.4285094738006592,1.784671664237976,0.7008393406867981,0.8378434777259827,0.8378434777259827,0.0,189.8939514160156,189.0,64762.3984375,0.0,2791.073974609375,1.0,278.5577392578125,282.89825439453125,296.7142333984375,300.93316650390625,293.1499938964844,293.1499938964844,278.8500061035156,40928.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347854256629944,1.0,0.0,0.0,3.564616203308105,3.5646402835845947,8.4784960563411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.685546875,0.0,1476.2496337890625,1895.4371337890625,0.0,3724.92529296875,0.8906494379043579,1.0,0.0,3.0,1.0,0.0
17922540,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.714735209941864,0.5702823996543884,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8962121605873108,0.4569170475006103,0.4339127242565155,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8453064560890198,0.3822034001350403,0.2690192759037018,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8330885171890259,0.3647459745407104,0.3477629423141479,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7209476232528687,0.2319136261940002,1.0575146675109863,284.99383544921875,284.95001220703125,301.7708435058594,293.68133544921875,299.2657775878906,297.2603759765625,284.99346923828125,1.0,0.6041200757026672,0.6868546605110168,0.6868546605110168,1.0,1.0,-3.2163214683532715,1.4280434846878052,1.7882779836654663,0.6996438503265381,0.9264560341835022,0.9264560341835022,0.0,188.87942504882807,192.0,63966.203125,0.0,2791.973876953125,1.0,278.8417053222656,283.02294921875,296.6544189453125,300.737548828125,293.1499938964844,293.1499938964844,278.54998779296875,34241.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92561137676239,1.0,0.0,0.0,3.656729221343994,3.656753063201904,8.922343113226816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5419921875,0.0,1527.48876953125,1895.4371337890625,0.0,3640.8505859375,0.905626118183136,1.0,0.0,3.0,1.0,0.0
17922600,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.714735209941864,0.5702823996543884,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8962121605873108,0.4569170475006103,0.4339127242565155,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8453064560890198,0.3822034001350403,0.2690192759037018,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8330885171890259,0.3647459745407104,0.3477629423141479,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7209476232528687,0.2319136261940002,1.0575146675109863,284.99383544921875,284.95001220703125,301.7708435058594,293.68133544921875,299.2657775878906,297.2603759765625,284.99346923828125,1.0,0.6041200757026672,0.6868546605110168,0.6868546605110168,1.0,1.0,-3.2163214683532715,1.4280434846878052,1.7882779836654663,0.6996438503265381,0.9264560341835022,0.9264560341835022,0.0,188.87942504882807,192.0,63966.203125,0.0,2791.973876953125,1.0,278.8417053222656,283.02294921875,296.6544189453125,300.737548828125,293.1499938964844,293.1499938964844,278.54998779296875,34241.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92561137676239,1.0,0.0,0.0,3.656729221343994,3.656753063201904,8.922343113226816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5419921875,0.0,1527.48876953125,1895.4371337890625,0.0,3640.8505859375,0.905626118183136,1.0,0.0,3.0,1.0,0.0
17922660,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.715582549571991,0.5710176825523376,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8976868391036987,0.4595234990119934,0.4365558922290802,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8454841375350952,0.3827389478683471,0.2695438265800476,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8335191011428833,0.3656554520130157,0.3487892150878906,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7208780646324158,0.2320211082696914,1.0585532188415527,284.9154663085937,284.95001220703125,301.7838134765625,293.66168212890625,299.2676696777344,297.2578125,284.91650390625,1.0,0.6054306626319885,0.6836264133453369,0.6836264133453369,1.0,1.0,-3.223496913909912,1.4295073747634888,1.7939895391464231,0.6997702717781067,0.8511999249458313,0.8511999249458313,0.0,189.445053100586,195.0,64472.6484375,0.0,2809.841064453125,1.0,278.5578308105469,282.92333984375,296.6763000488281,300.85919189453125,293.1499938964844,293.1499938964844,278.8500061035156,38651.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320709705352784,1.0,0.0,0.0,3.529596328735352,3.5296196937561035,8.312724162351515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0087890625,0.0,1422.4769287109375,1895.4371337890625,0.0,3700.109130859375,0.8810509443283081,1.0,0.0,3.0,1.0,0.0
17922720,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.715582549571991,0.5710176825523376,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8976868391036987,0.4595234990119934,0.4365558922290802,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8454841375350952,0.3827389478683471,0.2695438265800476,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8335191011428833,0.3656554520130157,0.3487892150878906,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7208780646324158,0.2320211082696914,1.0585532188415527,284.9154663085937,284.95001220703125,301.7838134765625,293.66168212890625,299.2676696777344,297.2578125,284.91650390625,1.0,0.6054306626319885,0.6836264133453369,0.6836264133453369,1.0,1.0,-3.223496913909912,1.4295073747634888,1.7939895391464231,0.6997702717781067,0.8511999249458313,0.8511999249458313,0.0,189.445053100586,195.0,64472.6484375,0.0,2809.841064453125,1.0,278.5578308105469,282.92333984375,296.6763000488281,300.85919189453125,293.1499938964844,293.1499938964844,278.8500061035156,38651.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320709705352784,1.0,0.0,0.0,3.529596328735352,3.5296196937561035,8.312724162351515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0087890625,0.0,1422.4769287109375,1895.4371337890625,0.0,3700.109130859375,0.8810509443283081,1.0,0.0,3.0,1.0,0.0
17922780,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.7167906761169434,0.5732585787773132,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8985517621040344,0.4628081023693084,0.4394989609718323,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8451470136642456,0.3839224278926849,0.2702631652355194,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8334231376647949,0.3670896291732788,0.3500286340713501,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7203491926193237,0.2324684113264084,1.0602316856384275,285.0062255859375,284.95001220703125,301.7968139648437,293.6425476074219,299.2729797363281,297.26123046875,285.0052795410156,1.0,0.6075521111488342,0.680398166179657,0.680398166179657,1.0,1.0,-3.2340986728668213,1.4325270652770996,1.801571488380432,0.7006494998931885,0.9407842755317688,0.9407842755317688,0.0,190.6661376953125,198.0,64012.30078125,0.0,2838.495849609375,1.0,278.841552734375,283.0268859863281,296.62554931640625,300.7060852050781,293.1499938964844,293.1499938964844,278.54998779296875,33252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252564311027528,1.0,0.0,0.0,3.656682729721069,3.6567063331604,8.922116307985561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.828125,0.0,1520.023193359375,1895.4371337890625,0.0,3637.58642578125,0.9048377871513368,1.0,0.0,3.0,1.0,0.0
17922840,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.7167906761169434,0.5732585787773132,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8985517621040344,0.4628081023693084,0.4394989609718323,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8451470136642456,0.3839224278926849,0.2702631652355194,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8334231376647949,0.3670896291732788,0.3500286340713501,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7203491926193237,0.2324684113264084,1.0602316856384275,285.0062255859375,284.95001220703125,301.7968139648437,293.6425476074219,299.2729797363281,297.26123046875,285.0052795410156,1.0,0.6075521111488342,0.680398166179657,0.680398166179657,1.0,1.0,-3.2340986728668213,1.4325270652770996,1.801571488380432,0.7006494998931885,0.9407842755317688,0.9407842755317688,0.0,190.6661376953125,198.0,64012.30078125,0.0,2838.495849609375,1.0,278.841552734375,283.0268859863281,296.62554931640625,300.7060852050781,293.1499938964844,293.1499938964844,278.54998779296875,33252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252564311027528,1.0,0.0,0.0,3.656682729721069,3.6567063331604,8.922116307985561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.828125,0.0,1520.023193359375,1895.4371337890625,0.0,3637.58642578125,0.9048377871513368,1.0,0.0,3.0,1.0,0.0
17922900,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.7164236903190613,0.5750465989112854,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8986024260520935,0.4640986621379852,0.440942108631134,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8446485996246338,0.3841663897037506,0.2706041932106018,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8330619931221008,0.3675247132778168,0.35063236951828,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7198278903961182,0.2325197607278823,1.061100959777832,284.8800354003906,284.95001220703125,301.8033752441406,293.6332092285156,299.27294921875,297.2582092285156,284.8783874511719,1.0,0.6088446378707886,0.6787840723991394,0.6787840723991394,1.0,1.0,-3.2401671409606934,1.4343639612197876,1.805803060531616,0.7012959718704224,0.8547173142433167,0.8547173142433167,0.0,191.54136657714844,198.0,64910.11328125,0.0,2855.9443359375,1.0,278.5975341796875,282.8830871582031,296.6673583984375,300.91851806640625,293.1499938964844,293.1499938964844,278.54998779296875,37588.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314560890197754,1.0,0.0,0.0,3.623614549636841,3.62363862991333,8.761476806284918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.15234375,0.0,1515.80859375,1895.4371337890625,0.0,3694.480224609375,0.8983120322227478,1.0,0.0,3.0,1.0,0.0
17922960,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.7155434489250183,0.577750563621521,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8979519605636597,0.4652841985225677,0.4420830011367798,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8435019254684448,0.3842893540859222,0.2707167565822601,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8321042060852051,0.3678537905216217,0.3509819209575653,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7187731862068176,0.232483834028244,1.06116783618927,284.9133605957031,284.95001220703125,301.8099975585937,293.6240539550781,299.2719116210937,297.2534484863281,284.9147033691406,1.0,0.6101827025413513,0.6770660877227783,0.6770660877227783,1.0,1.0,-3.245426893234253,1.4357497692108154,1.8096771240234373,0.7016474604606628,0.8586611747741699,0.8586611747741699,0.0,192.6968536376953,201.0,64734.16015625,0.0,2873.31640625,1.0,278.55792236328125,282.91278076171875,296.64715576171875,300.8452453613281,293.1499938964844,293.1499938964844,278.8500061035156,38247.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334651231765748,1.0,0.0,0.0,3.5522661209106445,3.552289724349976,8.419848995799839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.8544921875,0.0,1443.4923095703125,1895.4371337890625,0.0,3712.861572265625,0.8856101632118225,1.0,0.0,3.0,1.0,0.0
17923020,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.714747428894043,0.5825258493423462,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.897420346736908,0.4684962332248688,0.4449695348739624,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8419453501701355,0.3853624165058136,0.2713675796985626,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8308258652687073,0.3691814243793487,0.3521381020545959,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7171903848648071,0.2328422367572784,1.0625784397125244,285.0079345703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2754211425781,297.2536926269531,285.0069274902344,1.0,0.6131449341773987,0.6736302375793457,0.6736302375793457,1.0,1.0,-3.258504867553711,1.4396693706512451,1.8188354969024656,0.7028107047080994,0.9509475231170654,0.9509475231170654,0.0,194.9061889648437,189.0,64343.28125,0.0,2913.0458984375,1.0,278.8417663574219,283.0193176269531,296.5938720703125,300.6942138671875,293.1499938964844,293.1499938964844,278.54998779296875,33104.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275416731834412,1.0,0.0,0.0,3.682535409927368,3.6825592517852783,9.04871967577492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.7373046875,0.0,1547.810302734375,1895.4371337890625,0.0,3658.587646484375,0.9105513095855712,1.0,0.0,3.0,1.0,0.0
17923080,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.714747428894043,0.5825258493423462,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.897420346736908,0.4684962332248688,0.4449695348739624,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8419453501701355,0.3853624165058136,0.2713675796985626,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8308258652687073,0.3691814243793487,0.3521381020545959,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7171903848648071,0.2328422367572784,1.0625784397125244,285.0079345703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2754211425781,297.2536926269531,285.0069274902344,1.0,0.6131449341773987,0.6736302375793457,0.6736302375793457,1.0,1.0,-3.258504867553711,1.4396693706512451,1.8188354969024656,0.7028107047080994,0.9509475231170654,0.9509475231170654,0.0,194.9061889648437,189.0,64343.28125,0.0,2913.0458984375,1.0,278.8417663574219,283.0193176269531,296.5938720703125,300.6942138671875,293.1499938964844,293.1499938964844,278.54998779296875,33104.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275416731834412,1.0,0.0,0.0,3.682535409927368,3.6825592517852783,9.04871967577492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.7373046875,0.0,1547.810302734375,1895.4371337890625,0.0,3658.587646484375,0.9105513095855712,1.0,0.0,3.0,1.0,0.0
17923140,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.7134148478507996,0.5794889330863953,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9002388119697571,0.4701087176799774,0.4467070698738098,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8436209559440613,0.3855347037315368,0.2716520130634308,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8326141238212585,0.3696217536926269,0.3527314960956573,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.71844482421875,0.2327821850776672,1.0628328323364258,284.87890625,284.95001220703125,301.83306884765625,293.5948486328125,299.2747497558594,297.2490234375,284.8825378417969,1.0,0.6121823787689209,0.6712938547134399,0.6712938547134399,1.0,1.0,-3.258329629898072,1.4380124807357788,1.8203171491622925,0.7016168832778931,0.8539451956748962,0.8539451956748962,0.0,193.8750762939453,189.0,65006.3828125,0.0,2906.929931640625,1.0,278.57403564453125,282.877685546875,296.6319274902344,300.8793640136719,293.1499938964844,293.1499938964844,278.54998779296875,39055.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353187084197998,1.0,0.0,0.0,3.606002807617188,3.6060268878936768,8.6765163587188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.759765625,0.0,1507.3553466796875,1895.4371337890625,0.0,3729.794189453125,0.8966425657272339,1.0,0.0,3.0,1.0,0.0
17923200,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.713178277015686,0.5767412185668945,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9021402597427368,0.4708537757396698,0.447327196598053,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.844882607460022,0.3855932354927063,0.2716380059719085,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.83392733335495,0.3698045313358307,0.352838933467865,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7194247841835022,0.2327248901128769,1.0623444318771362,284.9029846191406,284.95001220703125,301.837646484375,293.5895690917969,299.2746276855469,297.2471923828125,284.904052734375,1.0,0.6111236214637756,0.6701943278312683,0.6701943278312683,1.0,1.0,-3.255300760269165,1.435863733291626,1.819437026977539,0.7002490758895874,0.8577558994293213,0.8577558994293213,0.0,192.8090362548828,192.0,64855.2578125,0.0,2894.6337890625,1.0,278.5574951171875,282.897216796875,296.6134033203125,300.8253173828125,293.1499938964844,293.1499938964844,278.8500061035156,38620.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935967206954956,1.0,0.0,0.0,3.5711584091186523,3.5711820125579834,8.509646818311012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.037109375,0.0,1466.3896484375,1895.4371337890625,0.0,3735.71240234375,0.8899992108345032,1.0,0.0,3.0,1.0,0.0
17923260,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.714630126953125,0.5739270448684692,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9055845737457277,0.4740148186683655,0.4500380754470825,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8467073440551758,0.3865965604782104,0.2721469700336456,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8359082341194153,0.371052622795105,0.3537951409816742,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7206504344940186,0.2330253720283508,1.0628786087036133,284.9971008300781,284.95001220703125,301.8525085449219,293.57391357421875,299.2801513671875,297.2508850097656,284.99615478515625,1.0,0.61122065782547,0.6668218374252319,0.6668218374252319,1.0,1.0,-3.2575607299804688,1.4346767663955688,1.8228838443756104,0.6984705328941345,0.942531943321228,0.942531943321228,0.0,191.9397430419922,195.0,64170.90234375,0.0,2894.583251953125,1.0,278.8418273925781,283.0074462890625,296.5566711425781,300.6503601074219,293.1499938964844,293.1499938964844,278.54998779296875,33577.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290032386779784,1.0,0.0,0.0,3.682893991470337,3.682917833328247,9.050482390193793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.626953125,0.0,1551.78125,1895.4371337890625,0.0,3672.001708984375,0.9109340906143188,1.0,0.0,3.0,1.0,0.0
17923320,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.714630126953125,0.5739270448684692,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9055845737457277,0.4740148186683655,0.4500380754470825,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8467073440551758,0.3865965604782104,0.2721469700336456,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8359082341194153,0.371052622795105,0.3537951409816742,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7206504344940186,0.2330253720283508,1.0628786087036133,284.9971008300781,284.95001220703125,301.8525085449219,293.57391357421875,299.2801513671875,297.2508850097656,284.99615478515625,1.0,0.61122065782547,0.6668218374252319,0.6668218374252319,1.0,1.0,-3.2575607299804688,1.4346767663955688,1.8228838443756104,0.6984705328941345,0.942531943321228,0.942531943321228,0.0,191.9397430419922,195.0,64170.90234375,0.0,2894.583251953125,1.0,278.8418273925781,283.0074462890625,296.5566711425781,300.6503601074219,293.1499938964844,293.1499938964844,278.54998779296875,33577.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290032386779784,1.0,0.0,0.0,3.682893991470337,3.682917833328247,9.050482390193793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.626953125,0.0,1551.78125,1895.4371337890625,0.0,3672.001708984375,0.9109340906143188,1.0,0.0,3.0,1.0,0.0
17923380,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7141954898834229,0.575080394744873,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9067180156707764,0.4764470160007477,0.4525226056575775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8465123176574707,0.3868797719478607,0.2724973857402801,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8359718322753906,0.3717138171195984,0.3545923829078674,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7202725410461426,0.2329742163419723,1.0632418394088743,284.9079284667969,284.95001220703125,301.8682861328125,293.5594787597656,299.2814025878906,297.24627685546875,284.9093017578125,1.0,0.6124526858329773,0.6634492874145508,0.6634492874145508,1.0,1.0,-3.263751983642578,1.4352174997329712,1.8285343647003167,0.6977652907371521,0.8575941324234009,0.8575941324234009,0.0,192.6044158935547,198.0,64732.3671875,0.0,2911.33642578125,1.0,278.5575561523437,282.8983764648437,296.5786437988281,300.7769775390625,293.1499938964844,293.1499938964844,278.8500061035156,38601.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363648295402528,1.0,0.0,0.0,3.563410758972168,3.563434600830078,8.472763397548988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.908203125,0.0,1457.9510498046875,1895.4371337890625,0.0,3739.33984375,0.8884095549583435,1.0,0.0,3.0,1.0,0.0
17923440,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7141954898834229,0.575080394744873,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9067180156707764,0.4764470160007477,0.4525226056575775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8465123176574707,0.3868797719478607,0.2724973857402801,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8359718322753906,0.3717138171195984,0.3545923829078674,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7202725410461426,0.2329742163419723,1.0632418394088743,284.9079284667969,284.95001220703125,301.8682861328125,293.5594787597656,299.2814025878906,297.24627685546875,284.9093017578125,1.0,0.6124526858329773,0.6634492874145508,0.6634492874145508,1.0,1.0,-3.263751983642578,1.4352174997329712,1.8285343647003167,0.6977652907371521,0.8575941324234009,0.8575941324234009,0.0,192.6044158935547,198.0,64732.3671875,0.0,2911.33642578125,1.0,278.5575561523437,282.8983764648437,296.5786437988281,300.7769775390625,293.1499938964844,293.1499938964844,278.8500061035156,38601.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363648295402528,1.0,0.0,0.0,3.563410758972168,3.563434600830078,8.472763397548988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.908203125,0.0,1457.9510498046875,1895.4371337890625,0.0,3739.33984375,0.8884095549583435,1.0,0.0,3.0,1.0,0.0
17923500,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7142224907875061,0.5763957500457764,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9068962931632996,0.4780116677284241,0.4538055062294006,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8460850715637207,0.3873451352119446,0.2726892828941345,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8356795907020569,0.3723049461841583,0.3550061881542206,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.719790518283844,0.2331027537584304,1.0634158849716189,285.0205078125,284.95001220703125,301.8765563964844,293.55279541015625,299.283935546875,297.2470397949219,285.02166748046875,1.0,0.6133572459220886,0.6617630124092102,0.6617630124092102,1.0,1.0,-3.2678098678588867,1.435915231704712,1.8318946361541748,0.6975727081298828,0.9376271963119508,0.9376271963119508,0.0,193.2279663085937,198.0,64031.54296875,0.0,2923.3974609375,1.0,278.7996826171875,283.02325439453125,296.5242919921875,300.5656433105469,293.1499938964844,293.1499938964844,278.8500061035156,33898.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308901429176332,1.0,0.0,0.0,3.6190664768218994,3.6190898418426514,8.739496593079821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3876953125,0.0,1483.436767578125,1895.4371337890625,0.0,3689.297607421875,0.898493230342865,1.0,0.0,3.0,1.0,0.0
17923560,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.7142691016197205,0.5775508880615234,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9073740243911744,0.4796765744686126,0.4553786814212799,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8459427356719971,0.3879177570343017,0.2730917334556579,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8356332778930664,0.3729878664016723,0.355654627084732,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7195319533348083,0.2333066463470459,1.0643367767333984,285.0048522949219,284.95001220703125,301.8851623535156,293.54644775390625,299.2872619628906,297.2489318847656,285.00341796875,1.0,0.6144742369651794,0.660107433795929,0.660107433795929,1.0,1.0,-3.2734596729278564,1.437350511550903,1.836109042167664,0.6977779269218445,0.9486085772514344,0.9486085772514344,0.0,193.8670654296875,201.0,64240.24609375,0.0,2938.949462890625,1.0,278.84259033203125,283.0079345703125,296.5288391113281,300.6217956542969,293.1499938964844,293.1499938964844,278.54998779296875,33238.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294657111167908,1.0,0.0,0.0,3.687869071960449,3.68789291381836,9.074950639842428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2119140625,0.0,1554.8338623046875,1895.4371337890625,0.0,3676.24267578125,0.9116473197937012,1.0,0.0,3.0,1.0,0.0
17923620,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7119925618171692,0.5821182131767273,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9066216945648192,0.4820995330810547,0.4579252004623413,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8441967368125916,0.3881710767745971,0.2734713554382324,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8341885805130005,0.3736162185668945,0.3564862608909607,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7178433537483215,0.233221173286438,1.0648558139801023,284.91033935546875,284.95001220703125,301.9033203125,293.53497314453125,299.28887939453125,297.2431030273437,284.9117736816406,1.0,0.6170052289962769,0.6567962765693665,0.6567962765693665,1.0,1.0,-3.284097194671631,1.4398452043533323,1.8442518711090088,0.6980320811271667,0.863612174987793,0.863612174987793,0.0,195.9022216796875,189.0,64970.953125,0.0,2973.021240234375,1.0,278.5574645996094,282.89239501953125,296.5570983886719,300.7671813964844,293.1499938964844,293.1499938964844,278.8500061035156,38313.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375030994415284,1.0,0.0,0.0,3.5813469886779785,3.5813708305358887,8.558272384107113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.5947265625,0.0,1475.103515625,1895.4371337890625,0.0,3749.716796875,0.8921205997467041,1.0,0.0,3.0,1.0,0.0
17923680,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7119925618171692,0.5821182131767273,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9066216945648192,0.4820995330810547,0.4579252004623413,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8441967368125916,0.3881710767745971,0.2734713554382324,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8341885805130005,0.3736162185668945,0.3564862608909607,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7178433537483215,0.233221173286438,1.0648558139801023,284.91033935546875,284.95001220703125,301.9033203125,293.53497314453125,299.28887939453125,297.2431030273437,284.9117736816406,1.0,0.6170052289962769,0.6567962765693665,0.6567962765693665,1.0,1.0,-3.284097194671631,1.4398452043533323,1.8442518711090088,0.6980320811271667,0.863612174987793,0.863612174987793,0.0,195.9022216796875,189.0,64970.953125,0.0,2973.021240234375,1.0,278.5574645996094,282.89239501953125,296.5570983886719,300.7671813964844,293.1499938964844,293.1499938964844,278.8500061035156,38313.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375030994415284,1.0,0.0,0.0,3.5813469886779785,3.5813708305358887,8.558272384107113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.5947265625,0.0,1475.103515625,1895.4371337890625,0.0,3749.716796875,0.8921205997467041,1.0,0.0,3.0,1.0,0.0
17923740,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.711702287197113,0.574995219707489,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9126960039138794,0.4852476716041565,0.4605977535247803,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8479612469673157,0.3891103863716125,0.2739168107509613,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8380372524261475,0.3747881650924682,0.3573433756828308,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7206660509109497,0.2334453612565994,1.064929723739624,284.9986572265625,284.95001220703125,301.9230041503906,293.5251770019531,299.2951965332031,297.24566650390625,284.9971008300781,1.0,0.6146888136863708,0.6534850597381592,0.6534850597381592,1.0,1.0,-3.280423164367676,1.4356032609939575,1.8448197841644287,0.69495689868927,0.9484740495681764,0.9484740495681764,0.0,193.31814575195312,192.0,64297.515625,0.0,2950.699462890625,1.0,278.8419494628906,282.99725341796875,296.5091552734375,300.6102905273437,293.1499938964844,293.1499938964844,278.54998779296875,33466.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930913269519806,1.0,0.0,0.0,3.699975728988648,3.6999998092651367,9.134631113738578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.9716796875,0.0,1570.270751953125,1895.4371337890625,0.0,3689.509521484375,0.9146601557731628,1.0,0.0,3.0,1.0,0.0
