time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.711702287197113,0.574995219707489,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9126960039138794,0.4852476716041565,0.4605977535247803,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8479612469673157,0.3891103863716125,0.2739168107509613,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8380372524261475,0.3747881650924682,0.3573433756828308,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7206660509109497,0.2334453612565994,1.064929723739624,284.9986572265625,284.95001220703125,301.9230041503906,293.5251770019531,299.2951965332031,297.24566650390625,284.9971008300781,1.0,0.6146888136863708,0.6534850597381592,0.6534850597381592,1.0,1.0,-3.280423164367676,1.4356032609939575,1.8448197841644287,0.69495689868927,0.9484740495681764,0.9484740495681764,0.0,193.31814575195312,192.0,64297.515625,0.0,2950.699462890625,1.0,278.8419494628906,282.99725341796875,296.5091552734375,300.6102905273437,293.1499938964844,293.1499938964844,278.54998779296875,33466.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930913269519806,1.0,0.0,0.0,3.699975728988648,3.6999998092651367,9.134631113738578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.9716796875,0.0,1570.270751953125,1895.4371337890625,0.0,3689.509521484375,0.9146601557731628,1.0,0.0,3.0,1.0,0.0
17923860,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.7115256786346436,0.5724643468856812,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9160101413726808,0.4876173734664917,0.4629755020141601,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8494112491607666,0.3893024623394012,0.2741659581661224,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8396804332733154,0.3753490447998047,0.3579945564270019,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7216173410415649,0.2333264499902725,1.0647072792053225,284.9042358398437,284.95001220703125,301.9443359375,293.5172119140625,299.2985534667969,297.2416076660156,284.9056701660156,1.0,0.6145746111869812,0.6501523852348328,0.6501523852348328,1.0,1.0,-3.281040668487549,1.433329701423645,1.8477110862731927,0.6924534440040588,0.8584343194961548,0.8584343194961548,0.0,192.4775848388672,195.0,64772.60546875,0.0,2947.33642578125,1.0,278.55743408203125,282.8855285644531,296.5351867675781,300.73583984375,293.1499938964844,293.1499938964844,278.8500061035156,38742.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380515217781068,1.0,0.0,0.0,3.575905561447144,3.5759291648864746,8.532285278306517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6767578125,0.0,1472.388671875,1895.4371337890625,0.0,3754.712646484375,0.8912579417228699,1.0,0.0,3.0,1.0,0.0
17923920,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.7115256786346436,0.5724643468856812,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9160101413726808,0.4876173734664917,0.4629755020141601,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8494112491607666,0.3893024623394012,0.2741659581661224,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8396804332733154,0.3753490447998047,0.3579945564270019,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7216173410415649,0.2333264499902725,1.0647072792053225,284.9042358398437,284.95001220703125,301.9443359375,293.5172119140625,299.2985534667969,297.2416076660156,284.9056701660156,1.0,0.6145746111869812,0.6501523852348328,0.6501523852348328,1.0,1.0,-3.281040668487549,1.433329701423645,1.8477110862731927,0.6924534440040588,0.8584343194961548,0.8584343194961548,0.0,192.4775848388672,195.0,64772.60546875,0.0,2947.33642578125,1.0,278.55743408203125,282.8855285644531,296.5351867675781,300.73583984375,293.1499938964844,293.1499938964844,278.8500061035156,38742.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380515217781068,1.0,0.0,0.0,3.575905561447144,3.5759291648864746,8.532285278306517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6767578125,0.0,1472.388671875,1895.4371337890625,0.0,3754.712646484375,0.8912579417228699,1.0,0.0,3.0,1.0,0.0
17923980,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7121624946594238,0.5726343989372253,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.918033003807068,0.4908392131328583,0.4657858312129974,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8498609066009521,0.390289157629013,0.2746987640857696,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8403165936470032,0.3765613138675689,0.3589627742767334,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7217190861701965,0.2336321026086807,1.0655032396316528,285.00244140625,284.95001220703125,301.9674987792969,293.5112609863281,299.3070983886719,297.2451477050781,285.0015563964844,1.0,0.6156629920005798,0.6468197107315063,0.6468197107315063,1.0,1.0,-3.287379026412964,1.4336154460906982,1.853763461112976,0.6912758946418762,0.9484002590179444,0.9484002590179444,0.0,192.80496215820312,198.0,64206.1484375,0.0,2962.717041015625,1.0,278.8418884277344,282.9979248046875,296.4915771484375,300.58111572265625,293.1499938964844,293.1499938964844,278.54998779296875,33444.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93059641122818,1.0,0.0,0.0,3.693429708480835,3.693453788757324,9.102337799049564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.2255859375,0.0,1562.673828125,1895.4371337890625,0.0,3686.6064453125,0.9132511615753174,1.0,0.0,3.0,1.0,0.0
17924040,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7121624946594238,0.5726343989372253,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.918033003807068,0.4908392131328583,0.4657858312129974,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8498609066009521,0.390289157629013,0.2746987640857696,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8403165936470032,0.3765613138675689,0.3589627742767334,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7217190861701965,0.2336321026086807,1.0655032396316528,285.00244140625,284.95001220703125,301.9674987792969,293.5112609863281,299.3070983886719,297.2451477050781,285.0015563964844,1.0,0.6156629920005798,0.6468197107315063,0.6468197107315063,1.0,1.0,-3.287379026412964,1.4336154460906982,1.853763461112976,0.6912758946418762,0.9484002590179444,0.9484002590179444,0.0,192.80496215820312,198.0,64206.1484375,0.0,2962.717041015625,1.0,278.8418884277344,282.9979248046875,296.4915771484375,300.58111572265625,293.1499938964844,293.1499938964844,278.54998779296875,33444.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93059641122818,1.0,0.0,0.0,3.693429708480835,3.693453788757324,9.102337799049564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.2255859375,0.0,1562.673828125,1895.4371337890625,0.0,3686.6064453125,0.9132511615753174,1.0,0.0,3.0,1.0,0.0
17924100,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.7115706205368042,0.5736035108566284,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9185067415237428,0.4921027421951294,0.4671999812126159,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8496769070625305,0.3904584050178528,0.2749786674976349,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8402416706085205,0.3769046068191528,0.3594686090946197,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7214595079421997,0.2336326539516449,1.0660817623138428,284.8760986328125,284.95001220703125,301.9798278808594,293.5090637207031,299.30975341796875,297.2435302734375,284.8744506835937,1.0,0.6165633797645569,0.6451534032821655,0.6451534032821655,1.0,1.0,-3.291886568069458,1.4343364238739014,1.857550024986267,0.6910199522972107,0.8609384298324585,0.8609384298324585,0.0,193.3302001953125,198.0,65108.625,0.0,2975.3212890625,1.0,278.5967102050781,282.853759765625,296.53973388671875,300.798583984375,293.1499938964844,293.1499938964844,278.54998779296875,37676.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364001750946044,1.0,0.0,0.0,3.65922474861145,3.659249067306519,8.934524657888687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1083984375,0.0,1556.033447265625,1895.4371337890625,0.0,3739.662109375,0.9063635468482972,1.0,0.0,3.0,1.0,0.0
17924160,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7104661464691162,0.5756621360778809,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9180733561515808,0.4932583272457123,0.4683021008968353,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8487525582313538,0.3905072212219238,0.2750328183174133,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8394811153411865,0.3771429061889648,0.3597228825092315,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7206035256385803,0.2335416972637176,1.0658711194992063,284.9093017578125,284.95001220703125,301.9927062988281,293.5074462890625,299.3118591308594,297.2405090332031,284.9109191894531,1.0,0.6175706386566162,0.6435158848762512,0.6435158848762512,1.0,1.0,-3.295804977416992,1.4347885847091677,1.8610163927078247,0.6906103491783142,0.8633142709732056,0.8633142709732056,0.0,194.2015380859375,186.0,64901.85546875,0.0,2988.63916015625,1.0,278.5575866699219,282.8838195800781,296.5267639160156,300.7306213378906,293.1499938964844,293.1499938964844,278.8500061035156,38427.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380121827125548,1.0,0.0,0.0,3.584537506103516,3.584561347961426,8.573527452426788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.013671875,0.0,1479.387451171875,1895.4371337890625,0.0,3754.3544921875,0.892925500869751,1.0,0.0,3.0,1.0,0.0
17924220,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.710647702217102,0.5674132108688354,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9252622723579408,0.4964254200458526,0.4709737598896026,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.853132963180542,0.3914215266704559,0.2754493653774261,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8439197540283203,0.378281831741333,0.3605324029922485,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7238660454750061,0.233770489692688,1.065890908241272,284.9986877441406,284.95001220703125,302.0201416015625,293.5058898925781,299.3214111328125,297.2437438964844,284.9971923828125,1.0,0.614834189414978,0.6402407884597778,0.6402407884597778,1.0,1.0,-3.2906181812286377,1.4296090602874756,1.861009120941162,0.6868489980697632,0.9486232995986938,0.9486232995986938,0.0,191.1946716308593,189.0,64221.19140625,0.0,2960.61767578125,1.0,278.8419494628906,282.98992919921875,296.4873046875,300.5810241699219,293.1499938964844,293.1499938964844,278.54998779296875,33501.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309000372886658,1.0,0.0,0.0,3.702083587646485,3.7021076679229736,9.145042554337124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8583984375,0.0,1572.93115234375,1895.4371337890625,0.0,3689.388427734375,0.915168523788452,1.0,0.0,3.0,1.0,0.0
17924280,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.710647702217102,0.5674132108688354,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9252622723579408,0.4964254200458526,0.4709737598896026,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.853132963180542,0.3914215266704559,0.2754493653774261,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8439197540283203,0.378281831741333,0.3605324029922485,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7238660454750061,0.233770489692688,1.065890908241272,284.9986877441406,284.95001220703125,302.0201416015625,293.5058898925781,299.3214111328125,297.2437438964844,284.9971923828125,1.0,0.614834189414978,0.6402407884597778,0.6402407884597778,1.0,1.0,-3.2906181812286377,1.4296090602874756,1.861009120941162,0.6868489980697632,0.9486232995986938,0.9486232995986938,0.0,191.1946716308593,189.0,64221.19140625,0.0,2960.61767578125,1.0,278.8419494628906,282.98992919921875,296.4873046875,300.5810241699219,293.1499938964844,293.1499938964844,278.54998779296875,33501.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309000372886658,1.0,0.0,0.0,3.702083587646485,3.7021076679229736,9.145042554337124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8583984375,0.0,1572.93115234375,1895.4371337890625,0.0,3689.388427734375,0.915168523788452,1.0,0.0,3.0,1.0,0.0
17924340,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.7108585238456726,0.5643179416656494,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9286729097366332,0.4982072710990906,0.4728479385375976,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8548757433891296,0.3915344178676605,0.2756717503070831,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8457789421081543,0.3786728680133819,0.3610532581806183,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.725092887878418,0.2336851954460144,1.0658777952194214,284.8856506347656,284.95001220703125,302.0426025390625,293.50634765625,299.326416015625,297.24090576171875,284.88995361328125,1.0,0.6144182682037354,0.6377516984939575,0.6377516984939575,1.0,1.0,-3.29001522064209,1.4272133111953735,1.8628019094467163,0.684429407119751,0.8549422025680542,0.8549422025680542,0.0,190.1202545166016,189.0,64751.91015625,0.0,2953.31982421875,1.0,278.5677490234375,282.86474609375,296.53277587890625,300.750244140625,293.1499938964844,293.1499938964844,278.54998779296875,39512.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376805424690248,1.0,0.0,0.0,3.5972437858581543,3.597267866134644,8.634416985842108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.841796875,0.0,1501.1654052734375,1895.4371337890625,0.0,3751.333251953125,0.8958892822265625,1.0,0.0,3.0,1.0,0.0
17924400,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.7108719348907471,0.5641319155693054,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9291736483573914,0.4987956583499908,0.4733464121818542,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.854968786239624,0.3915855586528778,0.2756729423999786,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8459340929985046,0.3788071274757385,0.3611417412757873,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7251206040382385,0.2336592078208923,1.0656578540802002,284.90460205078125,284.95001220703125,302.04998779296875,293.5068054199219,299.32818603515625,297.2401123046875,284.9060363769531,1.0,0.6144375205039978,0.6369656920433044,0.6369656920433044,1.0,1.0,-3.2902326583862305,1.4266314506530762,1.8636012077331543,0.6837732791900635,0.8589749336242676,0.8589749336242676,0.0,190.0657501220703,192.0,64711.37890625,0.0,2953.48388671875,1.0,278.55743408203125,282.87841796875,296.5228576660156,300.7167053222656,293.1499938964844,293.1499938964844,278.8500061035156,38736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376665353775024,1.0,0.0,0.0,3.578361988067627,3.578385829925537,8.544011507183313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2900390625,0.0,1474.9906005859375,1895.4371337890625,0.0,3751.205810546875,0.8917984962463379,1.0,0.0,3.0,1.0,0.0
17924460,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7117992043495178,0.5638101696968079,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9315283298492432,0.5020351409912109,0.4761620759963989,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8556443452835083,0.3925496935844421,0.2761838734149933,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8467859029769897,0.3799916207790375,0.3620749711990356,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7254159450531006,0.233970895409584,1.0664513111114502,285.00372314453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3404846191406,297.2441101074219,285.0028381347656,1.0,0.6153383851051331,0.6338471174240112,0.6338471174240112,1.0,1.0,-3.2959141731262207,1.4264873266220093,1.8694267272949217,0.682227611541748,0.9500782489776612,0.9500782489776612,0.0,190.19532775878903,195.0,64168.6484375,0.0,2966.39111328125,1.0,278.8418884277344,282.9917907714844,296.48931884765625,300.57305908203125,293.1499938964844,293.1499938964844,278.54998779296875,33412.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297943115234376,1.0,0.0,0.0,3.696751832962036,3.6967756748199454,9.11871950393106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.3896484375,0.0,1566.1993408203125,1895.4371337890625,0.0,3679.25537109375,0.913985788822174,1.0,0.0,3.0,1.0,0.0
17924520,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7117992043495178,0.5638101696968079,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9315283298492432,0.5020351409912109,0.4761620759963989,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8556443452835083,0.3925496935844421,0.2761838734149933,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8467859029769897,0.3799916207790375,0.3620749711990356,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7254159450531006,0.233970895409584,1.0664513111114502,285.00372314453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3404846191406,297.2441101074219,285.0028381347656,1.0,0.6153383851051331,0.6338471174240112,0.6338471174240112,1.0,1.0,-3.2959141731262207,1.4264873266220093,1.8694267272949217,0.682227611541748,0.9500782489776612,0.9500782489776612,0.0,190.19532775878903,195.0,64168.6484375,0.0,2966.39111328125,1.0,278.8418884277344,282.9917907714844,296.48931884765625,300.57305908203125,293.1499938964844,293.1499938964844,278.54998779296875,33412.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297943115234376,1.0,0.0,0.0,3.696751832962036,3.6967756748199454,9.11871950393106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.3896484375,0.0,1566.1993408203125,1895.4371337890625,0.0,3679.25537109375,0.913985788822174,1.0,0.0,3.0,1.0,0.0
17924580,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.7103389501571655,0.5665473341941833,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9316800832748412,0.5044490694999695,0.4786742627620697,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8546100854873657,0.392739862203598,0.2764967978000641,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8460181951522827,0.3805395066738128,0.3628011047840118,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7244040966033936,0.2338826358318328,1.066813826560974,284.9100341796875,284.95001220703125,302.1153869628906,293.5194091796875,299.3485412597656,297.2396545410156,284.9115295410156,1.0,0.6171227097511292,0.6307286024093628,0.6307286024093628,1.0,1.0,-3.303912878036499,1.427312254905701,1.8766006231307983,0.6812422871589661,0.8652912974357605,0.8652912974357605,0.0,191.45703125,198.0,64918.75,0.0,2990.697998046875,1.0,278.557373046875,282.87677001953125,296.536865234375,300.737548828125,293.1499938964844,293.1499938964844,278.8500061035156,38342.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368599057197572,1.0,0.0,0.0,3.591250419616699,3.5912742614746094,8.60567013205582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.169921875,0.0,1486.0255126953125,1895.4371337890625,0.0,3743.854248046875,0.8943451642990112,1.0,0.0,3.0,1.0,0.0
17924640,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.7103389501571655,0.5665473341941833,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9316800832748412,0.5044490694999695,0.4786742627620697,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8546100854873657,0.392739862203598,0.2764967978000641,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8460181951522827,0.3805395066738128,0.3628011047840118,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7244040966033936,0.2338826358318328,1.066813826560974,284.9100341796875,284.95001220703125,302.1153869628906,293.5194091796875,299.3485412597656,297.2396545410156,284.9115295410156,1.0,0.6171227097511292,0.6307286024093628,0.6307286024093628,1.0,1.0,-3.303912878036499,1.427312254905701,1.8766006231307983,0.6812422871589661,0.8652912974357605,0.8652912974357605,0.0,191.45703125,198.0,64918.75,0.0,2990.697998046875,1.0,278.557373046875,282.87677001953125,296.536865234375,300.737548828125,293.1499938964844,293.1499938964844,278.8500061035156,38342.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368599057197572,1.0,0.0,0.0,3.591250419616699,3.5912742614746094,8.60567013205582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.169921875,0.0,1486.0255126953125,1895.4371337890625,0.0,3743.854248046875,0.8943451642990112,1.0,0.0,3.0,1.0,0.0
17924700,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.7097663283348083,0.5685080885887146,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9313947558403016,0.5060132145881653,0.4799526333808899,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8538109064102173,0.393155038356781,0.276656836271286,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8453558087348938,0.3810721039772033,0.3631636202335357,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7236424088478088,0.2339774966239929,1.0668869018554688,285.0254821777344,284.95001220703125,302.1326599121094,293.5249938964844,299.3545227050781,297.2404479980469,285.0272521972656,1.0,0.6182211637496948,0.6291693449020386,0.6291693449020386,1.0,1.0,-3.308520555496216,1.4279779195785522,1.880542635917664,0.6808162331581116,0.9482346773147584,0.9482346773147584,0.0,192.3129730224609,198.0,64246.73046875,0.0,3005.480712890625,1.0,278.8008728027344,283.00518798828125,296.4944763183594,300.5401306152344,293.1499938964844,293.1499938964844,278.8500061035156,33795.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311876893043518,1.0,0.0,0.0,3.647289752960205,3.647313356399536,8.87633746060601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.3994140625,0.0,1513.670654296875,1895.4371337890625,0.0,3692.022705078125,0.9048178195953368,1.0,0.0,3.0,1.0,0.0
17924760,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.7092292904853821,0.5701752305030823,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.931531548500061,0.5076934099197388,0.4815419614315033,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8533790111541748,0.3936940729618072,0.277036190032959,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8450177907943726,0.3817105293273926,0.3637716472148895,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7231548428535461,0.2341521233320236,1.0677008628845217,285.01171875,284.95001220703125,302.1502380371094,293.5314636230469,299.3612670898437,297.2425842285156,285.0103454589844,1.0,0.6194924116134644,0.6275208592414856,0.6275208592414856,1.0,1.0,-3.314600706100464,1.4292120933532717,1.885388731956482,0.6806463003158569,0.9626336693763732,0.9626336693763732,0.0,193.13706970214844,201.0,64530.9375,0.0,3023.313232421875,1.0,278.8427124023437,282.9905700683594,296.5117492675781,300.6139221191406,293.1499938964844,293.1499938964844,278.54998779296875,33055.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295284748077391,1.0,0.0,0.0,3.720229387283325,3.7202534675598153,9.234911431121872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.416015625,0.0,1590.2623291015625,1895.4371337890625,0.0,3676.818359375,0.9188527464866638,1.0,0.0,3.0,1.0,0.0
17924820,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.7057614922523499,0.5756113529205322,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9299880266189576,0.5100547671318054,0.4840660095214844,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8510804772377014,0.3938362002372741,0.2773575186729431,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8430121541023254,0.3822061121463775,0.3645033836364746,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.721057653427124,0.2339733242988586,1.0679153203964231,284.90966796875,284.95001220703125,302.1864013671875,293.5469970703125,299.3699035644531,297.2379150390625,284.91131591796875,1.0,0.622233510017395,0.6242239475250244,0.6242239475250244,1.0,1.0,-3.325700521469116,1.4310948848724363,1.8946057558059688,0.6800432801246643,0.8747771382331848,0.8747771382331848,0.0,195.46649169921875,189.0,65440.6640625,0.0,3060.700439453125,1.0,278.5571594238281,282.86669921875,296.5675354003906,300.79840087890625,293.1499938964844,293.1499938964844,278.8500061035156,38090.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372509717941284,1.0,0.0,0.0,3.6281771659851074,3.628201484680176,8.783554221736267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.79296875,0.0,1524.5699462890625,1895.4371337890625,0.0,3747.419189453125,0.9022901654243468,1.0,0.0,3.0,1.0,0.0
17924880,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.7057614922523499,0.5756113529205322,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9299880266189576,0.5100547671318054,0.4840660095214844,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8510804772377014,0.3938362002372741,0.2773575186729431,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8430121541023254,0.3822061121463775,0.3645033836364746,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.721057653427124,0.2339733242988586,1.0679153203964231,284.90966796875,284.95001220703125,302.1864013671875,293.5469970703125,299.3699035644531,297.2379150390625,284.91131591796875,1.0,0.622233510017395,0.6242239475250244,0.6242239475250244,1.0,1.0,-3.325700521469116,1.4310948848724363,1.8946057558059688,0.6800432801246643,0.8747771382331848,0.8747771382331848,0.0,195.46649169921875,189.0,65440.6640625,0.0,3060.700439453125,1.0,278.5571594238281,282.86669921875,296.5675354003906,300.79840087890625,293.1499938964844,293.1499938964844,278.8500061035156,38090.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372509717941284,1.0,0.0,0.0,3.6281771659851074,3.628201484680176,8.783554221736267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.79296875,0.0,1524.5699462890625,1895.4371337890625,0.0,3747.419189453125,0.9022901654243468,1.0,0.0,3.0,1.0,0.0
17924940,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.7043296098709106,0.5690577626228333,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.936109721660614,0.5132002830505371,0.4867142736911773,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8546266555786133,0.3946981430053711,0.277738481760025,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8466437458992004,0.3832760453224182,0.3652530014514923,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7235639095306396,0.2340993583202362,1.067545771598816,285.0053405761719,284.95001220703125,302.22369384765625,293.56573486328125,299.3826904296875,297.2410888671875,285.0033264160156,1.0,0.6200265884399414,0.6209270358085632,0.6209270358085632,1.0,1.0,-3.32194185256958,1.4260841608047483,1.895857810974121,0.6760827302932739,0.9669288396835328,0.9669288396835328,0.0,193.08865356445312,192.0,64842.6875,0.0,3039.011962890625,1.0,278.8431396484375,282.9781799316406,296.5462646484375,300.673095703125,293.1499938964844,293.1499938964844,278.54998779296875,33269.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300298094749452,1.0,0.0,0.0,3.7502946853637695,3.750319242477417,9.384779104948392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.0712890625,0.0,1626.6458740234375,1895.4371337890625,0.0,3681.414306640625,0.925646185874939,1.0,0.0,3.0,1.0,0.0
17925000,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.7043296098709106,0.5690577626228333,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.936109721660614,0.5132002830505371,0.4867142736911773,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8546266555786133,0.3946981430053711,0.277738481760025,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8466437458992004,0.3832760453224182,0.3652530014514923,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7235639095306396,0.2340993583202362,1.067545771598816,285.0053405761719,284.95001220703125,302.22369384765625,293.56573486328125,299.3826904296875,297.2410888671875,285.0033264160156,1.0,0.6200265884399414,0.6209270358085632,0.6209270358085632,1.0,1.0,-3.32194185256958,1.4260841608047483,1.895857810974121,0.6760827302932739,0.9669288396835328,0.9669288396835328,0.0,193.08865356445312,192.0,64842.6875,0.0,3039.011962890625,1.0,278.8431396484375,282.9781799316406,296.5462646484375,300.673095703125,293.1499938964844,293.1499938964844,278.54998779296875,33269.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300298094749452,1.0,0.0,0.0,3.7502946853637695,3.750319242477417,9.384779104948392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.0712890625,0.0,1626.6458740234375,1895.4371337890625,0.0,3681.414306640625,0.925646185874939,1.0,0.0,3.0,1.0,0.0
17925060,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.7030010223388672,0.5669292211532593,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9391950964927672,0.5154932737350464,0.4890574514865875,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8558700084686279,0.3947860896587372,0.2779361605644226,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8480725288391113,0.3837081789970398,0.3658084869384765,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7242826223373413,0.2338826805353164,1.0669561624526978,284.9018249511719,284.95001220703125,302.2619934082031,293.5873413085937,299.3917541503906,297.2367858886719,284.903564453125,1.0,0.6199615001678467,0.6176801919937134,0.6176801919937134,1.0,1.0,-3.322383403778076,1.423009753227234,1.899373769760132,0.6726871728897095,0.8720987439155579,0.8720987439155579,0.0,192.37725830078125,195.0,65504.59375,0.0,3035.97216796875,1.0,278.5570068359375,282.8575744628906,296.60321044921875,300.84130859375,293.1499938964844,293.1499938964844,278.8500061035156,38563.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367879033088684,1.0,0.0,0.0,3.6389338970184326,3.638958215713501,8.835713742882945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.69921875,0.0,1540.0118408203125,1895.4371337890625,0.0,3743.19775390625,0.9050359725952148,1.0,0.0,3.0,1.0,0.0
17925120,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.7030010223388672,0.5669292211532593,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9391950964927672,0.5154932737350464,0.4890574514865875,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8558700084686279,0.3947860896587372,0.2779361605644226,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8480725288391113,0.3837081789970398,0.3658084869384765,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7242826223373413,0.2338826805353164,1.0669561624526978,284.9018249511719,284.95001220703125,302.2619934082031,293.5873413085937,299.3917541503906,297.2367858886719,284.903564453125,1.0,0.6199615001678467,0.6176801919937134,0.6176801919937134,1.0,1.0,-3.322383403778076,1.423009753227234,1.899373769760132,0.6726871728897095,0.8720987439155579,0.8720987439155579,0.0,192.37725830078125,195.0,65504.59375,0.0,3035.97216796875,1.0,278.5570068359375,282.8575744628906,296.60321044921875,300.84130859375,293.1499938964844,293.1499938964844,278.8500061035156,38563.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367879033088684,1.0,0.0,0.0,3.6389338970184326,3.638958215713501,8.835713742882945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.69921875,0.0,1540.0118408203125,1895.4371337890625,0.0,3743.19775390625,0.9050359725952148,1.0,0.0,3.0,1.0,0.0
17925180,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.7025315165519714,0.5674079060554504,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9409297108650208,0.5187188982963562,0.4918375313282013,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8561109304428101,0.3957146108150482,0.2784107029438019,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8484872579574585,0.384835422039032,0.3666757345199585,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7241769433021545,0.2341113686561584,1.067355394363403,285.0097045898437,284.95001220703125,302.3012084960937,293.61151123046875,299.4057312011719,297.24029541015625,285.00836181640625,1.0,0.6210533380508423,0.6144332885742188,0.6144332885742188,1.0,1.0,-3.328387498855591,1.42236328125,1.9060242176055908,0.6705197095870972,0.9707327485084534,0.9707327485084534,0.0,192.7890625,198.0,65002.33984375,0.0,3051.430908203125,1.0,278.8431701660156,282.97900390625,296.5883483886719,300.7198181152344,293.1499938964844,293.1499938964844,278.54998779296875,33289.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286895990371704,1.0,0.0,0.0,3.7581090927124015,3.75813364982605,9.423929441254586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.3681640625,0.0,1635.9193115234375,1895.4371337890625,0.0,3669.1240234375,0.9274885654449464,1.0,0.0,3.0,1.0,0.0
17925240,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.7025315165519714,0.5674079060554504,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9409297108650208,0.5187188982963562,0.4918375313282013,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8561109304428101,0.3957146108150482,0.2784107029438019,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8484872579574585,0.384835422039032,0.3666757345199585,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7241769433021545,0.2341113686561584,1.067355394363403,285.0097045898437,284.95001220703125,302.3012084960937,293.61151123046875,299.4057312011719,297.24029541015625,285.00836181640625,1.0,0.6210533380508423,0.6144332885742188,0.6144332885742188,1.0,1.0,-3.328387498855591,1.42236328125,1.9060242176055908,0.6705197095870972,0.9707327485084534,0.9707327485084534,0.0,192.7890625,198.0,65002.33984375,0.0,3051.430908203125,1.0,278.8431701660156,282.97900390625,296.5883483886719,300.7198181152344,293.1499938964844,293.1499938964844,278.54998779296875,33289.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286895990371704,1.0,0.0,0.0,3.7581090927124015,3.75813364982605,9.423929441254586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.3681640625,0.0,1635.9193115234375,1895.4371337890625,0.0,3669.1240234375,0.9274885654449464,1.0,0.0,3.0,1.0,0.0
17925300,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.7014097571372986,0.5684579014778137,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.941301167011261,0.5199637413024902,0.4932579696178436,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8558644652366638,0.3958544731140136,0.2786800861358642,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8483376502990723,0.3851346969604492,0.3671524226665497,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7238572239875793,0.2340781837701797,1.0678116083145142,284.8791198730469,284.95001220703125,302.32110595703125,293.62451171875,299.4111328125,297.2391662597656,284.876708984375,1.0,0.6219510436058044,0.6128098964691162,0.6128098964691162,1.0,1.0,-3.3328053951263428,1.4226373434066772,1.9101680517196653,0.6697602868080139,0.8822633624076843,0.8822633624076843,0.0,193.33262634277344,198.0,66039.796875,0.0,3064.194580078125,1.0,278.5953063964844,282.8295593261719,296.65240478515625,300.9602966308594,293.1499938964844,293.1499938964844,278.54998779296875,37147.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934269368648529,1.0,0.0,0.0,3.733078956604004,3.7331039905548096,9.29881593947357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.5693359375,0.0,1636.3592529296875,1895.4371337890625,0.0,3720.21142578125,0.9227049946784972,1.0,0.0,3.0,1.0,0.0
17925360,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6997338533401489,0.5706622004508972,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.94068706035614,0.5210656523704529,0.4943242371082306,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8548092246055603,0.3958438634872436,0.2787043154239654,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8474352359771729,0.3853035271167755,0.3673543035984039,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7229019403457642,0.2339331060647964,1.0674139261245728,284.9061584472656,284.95001220703125,302.3411560058594,293.6380310058594,299.4158020019531,297.23663330078125,284.9080810546875,1.0,0.6229465007781982,0.6112282872200012,0.6112282872200012,1.0,1.0,-3.3365323543548584,1.4226195812225342,1.913912653923035,0.6688292026519775,0.8800328969955444,0.8800328969955444,0.0,194.2352905273437,186.0,65883.0625,0.0,3077.517333984375,1.0,278.5570373535156,282.8548278808594,296.6551208496094,300.9130249023437,293.1499938964844,293.1499938964844,278.8500061035156,38259.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356911778450012,1.0,0.0,0.0,3.662219285964966,3.662243843078613,8.949154448600893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.0283203125,0.0,1563.764892578125,1895.4371337890625,0.0,3733.193603515625,0.909967005252838,1.0,0.0,3.0,1.0,0.0
17925420,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6988691687583923,0.5625605583190918,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.947678565979004,0.5242375731468201,0.4969640076160431,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8591877222061157,0.3967134654521942,0.2790699005126953,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8518797159194946,0.3863703608512878,0.3680728077888489,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7260347008705139,0.2340833395719528,1.067023754119873,285.00689697265625,284.95001220703125,302.3817443847656,293.6665344238281,299.4296875,297.24029541015625,285.00494384765625,1.0,0.6201750040054321,0.6080650091171265,0.6080650091171265,1.0,1.0,-3.330819845199585,1.4165493249893188,1.914270520210266,0.6640961170196533,0.9752792716026306,0.9752792716026306,0.0,191.2650451660156,189.0,65246.2578125,0.0,3048.107666015625,1.0,278.8433532714844,282.9717712402344,296.6444702148437,300.7955017089844,293.1499938964844,293.1499938964844,278.54998779296875,33367.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279443025588988,1.0,0.0,0.0,3.7796051502227774,3.779629945755005,9.53204676079622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.775390625,0.0,1661.8038330078125,1895.4371337890625,0.0,3662.2841796875,0.9323469996452332,1.0,0.0,3.0,1.0,0.0
17925480,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6988691687583923,0.5625605583190918,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.947678565979004,0.5242375731468201,0.4969640076160431,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8591877222061157,0.3967134654521942,0.2790699005126953,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8518797159194946,0.3863703608512878,0.3680728077888489,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7260347008705139,0.2340833395719528,1.067023754119873,285.00689697265625,284.95001220703125,302.3817443847656,293.6665344238281,299.4296875,297.24029541015625,285.00494384765625,1.0,0.6201750040054321,0.6080650091171265,0.6080650091171265,1.0,1.0,-3.330819845199585,1.4165493249893188,1.914270520210266,0.6640961170196533,0.9752792716026306,0.9752792716026306,0.0,191.2650451660156,189.0,65246.2578125,0.0,3048.107666015625,1.0,278.8433532714844,282.9717712402344,296.6444702148437,300.7955017089844,293.1499938964844,293.1499938964844,278.54998779296875,33367.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279443025588988,1.0,0.0,0.0,3.7796051502227774,3.779629945755005,9.53204676079622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.775390625,0.0,1661.8038330078125,1895.4371337890625,0.0,3662.2841796875,0.9323469996452332,1.0,0.0,3.0,1.0,0.0
17925540,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6981545090675354,0.5594444870948792,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9510501623153688,0.5261461138725281,0.4989827573299408,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8609621524810791,0.396772563457489,0.2792673110961914,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8537858128547668,0.3867157101631164,0.3685658872127533,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7272165417671204,0.2339259684085846,1.066714882850647,284.8887634277344,284.95001220703125,302.4162292480469,293.6918029785156,299.43768310546875,297.2367248535156,284.8919677734375,1.0,0.6197261214256287,0.6054078936576843,0.6054078936576843,1.0,1.0,-3.329946279525757,1.413210153579712,1.916736125946045,0.6606853604316711,0.876495361328125,0.876495361328125,0.0,190.174072265625,189.0,65958.1640625,0.0,3040.029541015625,1.0,278.5623474121094,282.8396911621094,296.7129211425781,300.99090576171875,293.1499938964844,293.1499938964844,278.54998779296875,38972.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344832301139832,1.0,0.0,0.0,3.682370662689209,3.682395458221436,9.04791022549034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.01171875,0.0,1591.9158935546875,1895.4371337890625,0.0,3722.164794921875,0.9146456718444824,1.0,0.0,3.0,1.0,0.0
17925600,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.697974681854248,0.5593699812889099,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.951319456100464,0.5265263915061951,0.4993018507957458,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8609907627105713,0.3967925012111664,0.2792582213878631,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8538544774055481,0.386787474155426,0.3686079978942871,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7272038459777832,0.2338955402374267,1.0665123462677002,284.9000549316406,284.95001220703125,302.4228515625,293.6967468261719,299.43927001953125,297.2361145019531,284.9018859863281,1.0,0.6197392344474792,0.6049017310142517,0.6049017310142517,1.0,1.0,-3.330035448074341,1.41267991065979,1.9173555374145508,0.6601086258888245,0.8781195282936096,0.8781195282936096,0.0,190.15158081054688,207.0,65937.4140625,0.0,3040.101318359375,1.0,278.5567932128906,282.84832763671875,296.7109069824219,300.9752502441406,293.1499938964844,293.1499938964844,278.8500061035156,38581.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343530535697936,1.0,0.0,0.0,3.670459508895874,3.6704843044281006,8.989471780296299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0634765625,0.0,1575.47412109375,1895.4371337890625,0.0,3720.975830078125,0.9120367169380188,1.0,0.0,3.0,1.0,0.0
