time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6963785290718079,0.5713038444519043,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9459860920906068,0.5298407077789307,0.5022792816162109,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8556550145149231,0.3977830111980438,0.2798653841018677,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.848824143409729,0.3879697620868683,0.3696500957012176,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7227438688278198,0.2341897636651992,1.0678651332855225,285.0232849121094,284.95001220703125,302.4642944335937,293.7283630371094,299.4547424316406,297.24005126953125,285.0226135253906,1.0,0.6257743835449219,0.6019096970558167,0.6019096970558167,1.0,1.0,-3.35154128074646,1.4189625978469849,1.932578682899475,0.6611230373382568,0.9903734922409058,0.9903734922409058,0.0,195.0682678222656,210.0,65661.03125,0.0,3115.469970703125,1.0,278.8433837890625,282.9809875488281,296.70562744140625,300.8714904785156,293.1499938964844,293.1499938964844,278.54998779296875,33062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262765049934388,1.0,0.0,0.0,3.794074296951294,3.794099092483521,9.60516786108201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6650390625,0.0,1676.59765625,1895.4371337890625,0.0,3646.965087890625,0.935541331768036,1.0,0.0,3.0,1.0,0.0
17925720,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6963785290718079,0.5713038444519043,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9459860920906068,0.5298407077789307,0.5022792816162109,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8556550145149231,0.3977830111980438,0.2798653841018677,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.848824143409729,0.3879697620868683,0.3696500957012176,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7227438688278198,0.2341897636651992,1.0678651332855225,285.0232849121094,284.95001220703125,302.4642944335937,293.7283630371094,299.4547424316406,297.24005126953125,285.0226135253906,1.0,0.6257743835449219,0.6019096970558167,0.6019096970558167,1.0,1.0,-3.35154128074646,1.4189625978469849,1.932578682899475,0.6611230373382568,0.9903734922409058,0.9903734922409058,0.0,195.0682678222656,210.0,65661.03125,0.0,3115.469970703125,1.0,278.8433837890625,282.9809875488281,296.70562744140625,300.8714904785156,293.1499938964844,293.1499938964844,278.54998779296875,33062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262765049934388,1.0,0.0,0.0,3.794074296951294,3.794099092483521,9.60516786108201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6650390625,0.0,1676.59765625,1895.4371337890625,0.0,3646.965087890625,0.935541331768036,1.0,0.0,3.0,1.0,0.0
17925780,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6901034712791443,0.5828877687454224,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.940693736076355,0.5321873426437378,0.5049237012863159,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.850498616695404,0.3979115784168243,0.2802690267562866,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8439949750900269,0.3884302973747253,0.3704688251018524,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7182989716529846,0.2339422851800918,1.0683856010437012,284.9101867675781,284.95001220703125,302.5060119628906,293.7611389160156,299.4659729003906,297.2371826171875,284.9121398925781,1.0,0.6306784152984619,0.5989177227020264,0.5989177227020264,1.0,1.0,-3.37076735496521,1.4240117073059082,1.9467557668685915,0.6621817350387573,0.9006994366645813,0.9006994366645813,0.0,199.8974151611328,213.0,66916.21875,0.0,3186.063720703125,1.0,278.5564270019531,282.8420715332031,296.78326416015625,301.1020202636719,293.1499938964844,293.1499938964844,278.8500061035156,37661.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342836141586304,1.0,0.0,0.0,3.7302708625793457,3.7302961349487305,9.284831889999624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9453125,0.0,1637.0244140625,1895.4371337890625,0.0,3720.341796875,0.9245651364326476,1.0,0.0,3.0,1.0,0.0
17925840,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6901034712791443,0.5828877687454224,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.940693736076355,0.5321873426437378,0.5049237012863159,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.850498616695404,0.3979115784168243,0.2802690267562866,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8439949750900269,0.3884302973747253,0.3704688251018524,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7182989716529846,0.2339422851800918,1.0683856010437012,284.9101867675781,284.95001220703125,302.5060119628906,293.7611389160156,299.4659729003906,297.2371826171875,284.9121398925781,1.0,0.6306784152984619,0.5989177227020264,0.5989177227020264,1.0,1.0,-3.37076735496521,1.4240117073059082,1.9467557668685915,0.6621817350387573,0.9006994366645813,0.9006994366645813,0.0,199.8974151611328,213.0,66916.21875,0.0,3186.063720703125,1.0,278.5564270019531,282.8420715332031,296.78326416015625,301.1020202636719,293.1499938964844,293.1499938964844,278.8500061035156,37661.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342836141586304,1.0,0.0,0.0,3.7302708625793457,3.7302961349487305,9.284831889999624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9453125,0.0,1637.0244140625,1895.4371337890625,0.0,3720.341796875,0.9245651364326476,1.0,0.0,3.0,1.0,0.0
17925900,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.6871465444564819,0.5881280899047852,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9383650422096252,0.5337035655975342,0.5061770677566528,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8481943011283875,0.3982727527618408,0.2804132401943207,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8418435454368591,0.3888962268829345,0.3708013296127319,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7161705493927002,0.2338949888944625,1.0680701732635498,285.0361328125,284.95001220703125,302.5268859863281,293.77783203125,299.472412109375,297.2373046875,285.0387878417969,1.0,0.6328877210617065,0.5974217057228088,0.5974217057228088,1.0,1.0,-3.378769636154175,1.4257853031158447,1.95298433303833,0.6622334122657776,0.9924319982528688,0.9924319982528688,0.0,202.0748748779297,213.0,66234.9453125,0.0,3216.64306640625,1.0,278.8041381835937,282.98114013671875,296.75201416015625,300.9178771972656,293.1499938964844,293.1499938964844,278.8500061035156,33727.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290787577629088,1.0,0.0,0.0,3.783475399017334,3.78350043296814,9.551578159516794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.4794921875,0.0,1669.171142578125,1895.4371337890625,0.0,3672.694091796875,0.9351666569709778,1.0,0.0,3.0,1.0,0.0
17925960,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.6844301223754883,0.5924103260040283,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.936892032623291,0.5353858470916748,0.5077857971191406,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.846601665019989,0.3988079726696014,0.2808018028736114,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.840348482131958,0.389506995677948,0.3714042901992798,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7145646810531616,0.2339392304420471,1.0684531927108765,285.03369140625,284.95001220703125,302.5478210449219,293.7947082519531,299.4794006347656,297.2392883300781,285.033203125,1.0,0.635040283203125,0.5956588983535767,0.5956588983535767,1.0,1.0,-3.387507200241089,1.4275529384613037,1.9599543809890747,0.6621300578117371,1.0,1.0,0.0,203.9659881591797,216.0,66530.4296875,0.0,3247.373779296875,1.0,278.84332275390625,282.97662353515625,296.7786560058594,301.0046691894531,293.1499938964844,293.1499938964844,278.54998779296875,33355.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927730917930603,1.0,0.0,0.0,3.847682476043701,3.847707986831665,9.878516493699865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.4326171875,0.0,1743.56201171875,1895.4371337890625,0.0,3660.3251953125,0.9477578401565552,1.0,0.0,3.0,1.0,0.0
17926020,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6768674850463867,0.6017311215400696,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.933018922805786,0.537595272064209,0.5102832913398743,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8427194952964783,0.3988524973392486,0.2811293601989746,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.836728572845459,0.3898616731166839,0.3720993399620056,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7106615900993347,0.2334279417991638,1.0676060914993286,284.90545654296875,284.95001220703125,302.589599609375,293.82879638671875,299.4869689941406,297.2328491210937,284.906982421875,1.0,0.6390051245689392,0.5921333432197571,0.5921333432197571,1.0,1.0,-3.401938915252685,1.4295819997787476,1.972356915473938,0.6611046195030212,0.9156715869903564,0.9156715869903564,0.0,207.91835021972656,219.0,67776.1328125,0.0,3303.26416015625,1.0,278.5566711425781,282.8239440917969,296.85125732421875,301.22760009765625,293.1499938964844,293.1499938964844,278.25,37535.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357287287712096,1.0,0.0,0.0,3.794646263122559,3.7946720123291016,9.60806346483878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.708984375,0.0,1712.0704345703125,1895.4371337890625,0.0,3733.536376953125,0.938787281513214,1.0,0.0,3.0,1.0,0.0
17926080,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6768674850463867,0.6017311215400696,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.933018922805786,0.537595272064209,0.5102832913398743,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8427194952964783,0.3988524973392486,0.2811293601989746,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.836728572845459,0.3898616731166839,0.3720993399620056,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7106615900993347,0.2334279417991638,1.0676060914993286,284.90545654296875,284.95001220703125,302.589599609375,293.82879638671875,299.4869689941406,297.2328491210937,284.906982421875,1.0,0.6390051245689392,0.5921333432197571,0.5921333432197571,1.0,1.0,-3.401938915252685,1.4295819997787476,1.972356915473938,0.6611046195030212,0.9156715869903564,0.9156715869903564,0.0,207.91835021972656,219.0,67776.1328125,0.0,3303.26416015625,1.0,278.5566711425781,282.8239440917969,296.85125732421875,301.22760009765625,293.1499938964844,293.1499938964844,278.25,37535.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357287287712096,1.0,0.0,0.0,3.794646263122559,3.7946720123291016,9.60806346483878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.708984375,0.0,1712.0704345703125,1895.4371337890625,0.0,3733.536376953125,0.938787281513214,1.0,0.0,3.0,1.0,0.0
17926140,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9951457977294922,0.669127345085144,0.6036003828048706,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9260331392288208,0.5396063923835754,0.5123211741447449,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8365676403045654,0.3986856043338775,0.2811342179775238,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8308881521224976,0.3899981081485748,0.3724081516265869,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7043142914772034,0.2326215207576751,1.0650554895401,284.8895263671875,284.95001220703125,302.6312561035156,293.8631286621094,299.49298095703125,297.2251892089844,284.8908996582031,1.0,0.6419839262962341,0.5886077880859375,0.5886077880859375,1.0,1.0,-3.4041311740875244,1.426026701927185,1.97810447216034,0.6573266983032227,0.8469403982162476,0.8469403982162476,0.0,213.1510009765625,222.0,67975.8359375,0.0,3338.561767578125,1.0,278.257568359375,282.7823791503906,296.87109375,301.28057861328125,293.1499938964844,293.1499938964844,278.54998779296875,40292.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397087097167968,1.0,0.0,0.0,3.588940143585205,3.5889642238616943,8.594601013101055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.8291015625,0.0,1497.87158203125,1895.4371337890625,0.0,3769.7958984375,0.8955134153366089,1.0,0.0,3.0,1.0,0.0
17926200,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9951457977294922,0.669127345085144,0.6036003828048706,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9260331392288208,0.5396063923835754,0.5123211741447449,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8365676403045654,0.3986856043338775,0.2811342179775238,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8308881521224976,0.3899981081485748,0.3724081516265869,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7043142914772034,0.2326215207576751,1.0650554895401,284.8895263671875,284.95001220703125,302.6312561035156,293.8631286621094,299.49298095703125,297.2251892089844,284.8908996582031,1.0,0.6419839262962341,0.5886077880859375,0.5886077880859375,1.0,1.0,-3.4041311740875244,1.426026701927185,1.97810447216034,0.6573266983032227,0.8469403982162476,0.8469403982162476,0.0,213.1510009765625,222.0,67975.8359375,0.0,3338.561767578125,1.0,278.257568359375,282.7823791503906,296.87109375,301.28057861328125,293.1499938964844,293.1499938964844,278.54998779296875,40292.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397087097167968,1.0,0.0,0.0,3.588940143585205,3.5889642238616943,8.594601013101055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.8291015625,0.0,1497.87158203125,1895.4371337890625,0.0,3769.7958984375,0.8955134153366089,1.0,0.0,3.0,1.0,0.0
17926260,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.988911509513855,0.6657175421714783,0.599959135055542,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9215508699417114,0.542777955532074,0.5152319073677063,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.832388699054718,0.3995921015739441,0.2817237675189972,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8268678784370422,0.3910256028175354,0.373350441455841,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6996338963508606,0.232453241944313,1.0642932653427124,284.9978332519531,284.95001220703125,302.672607421875,293.8973693847656,299.50592041015625,297.22930908203125,284.99737548828125,1.0,0.6441644430160522,0.5853157043457031,0.5853157043457031,1.0,1.0,-3.4040048122406006,1.421680927276611,1.9823238849639893,0.652910053730011,0.9376392364501952,0.9376392364501952,0.0,217.2955322265625,225.0,67335.796875,0.0,3362.55419921875,1.0,278.5419006347656,282.9087219238281,296.86724853515625,301.1509704589844,293.1499938964844,293.1499938964844,278.25,34050.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930024027824402,1.0,0.0,0.0,3.685927152633667,3.685951232910156,9.065396398000304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.09375,0.0,1558.776611328125,1895.4371337890625,0.0,3681.361328125,0.9120813608169556,1.0,0.0,3.0,1.0,0.0
17926320,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.988911509513855,0.6657175421714783,0.599959135055542,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9215508699417114,0.542777955532074,0.5152319073677063,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.832388699054718,0.3995921015739441,0.2817237675189972,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8268678784370422,0.3910256028175354,0.373350441455841,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6996338963508606,0.232453241944313,1.0642932653427124,284.9978332519531,284.95001220703125,302.672607421875,293.8973693847656,299.50592041015625,297.22930908203125,284.99737548828125,1.0,0.6441644430160522,0.5853157043457031,0.5853157043457031,1.0,1.0,-3.4040048122406006,1.421680927276611,1.9823238849639893,0.652910053730011,0.9376392364501952,0.9376392364501952,0.0,217.2955322265625,225.0,67335.796875,0.0,3362.55419921875,1.0,278.5419006347656,282.9087219238281,296.86724853515625,301.1509704589844,293.1499938964844,293.1499938964844,278.25,34050.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930024027824402,1.0,0.0,0.0,3.685927152633667,3.685951232910156,9.065396398000304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.09375,0.0,1558.776611328125,1895.4371337890625,0.0,3681.361328125,0.9120813608169556,1.0,0.0,3.0,1.0,0.0
17926380,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9827920794487,0.6613617539405823,0.5964804887771606,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9174653887748718,0.5450637936592102,0.5177480578422546,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8284823298454285,0.3997142612934112,0.282075434923172,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8231454491615295,0.3914222717285156,0.3740493059158325,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6954087018966675,0.2320259511470794,1.0635720491409302,284.913818359375,284.95001220703125,302.71356201171875,293.9312438964844,299.51397705078125,297.2258605957031,284.9147033691406,1.0,0.6460752487182617,0.5820236206054688,0.5820236206054688,1.0,1.0,-3.4032506942749023,1.4169514179229736,1.9862991571426392,0.6484441161155701,0.8598312139511108,0.8598312139511108,0.0,221.1516571044922,228.0,67949.2734375,0.0,3383.236328125,1.0,278.2575378417969,282.80419921875,296.9396667480469,301.33575439453125,293.1499938964844,293.1499938964844,278.54998779296875,38463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351620078086852,1.0,0.0,0.0,3.571545362472534,3.5715692043304443,8.511491387253045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.880859375,0.0,1465.661376953125,1895.4371337890625,0.0,3728.36376953125,0.8900720477104187,1.0,0.0,3.0,1.0,0.0
17926440,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9827920794487,0.6613617539405823,0.5964804887771606,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9174653887748718,0.5450637936592102,0.5177480578422546,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8284823298454285,0.3997142612934112,0.282075434923172,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8231454491615295,0.3914222717285156,0.3740493059158325,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6954087018966675,0.2320259511470794,1.0635720491409302,284.913818359375,284.95001220703125,302.71356201171875,293.9312438964844,299.51397705078125,297.2258605957031,284.9147033691406,1.0,0.6460752487182617,0.5820236206054688,0.5820236206054688,1.0,1.0,-3.4032506942749023,1.4169514179229736,1.9862991571426392,0.6484441161155701,0.8598312139511108,0.8598312139511108,0.0,221.1516571044922,228.0,67949.2734375,0.0,3383.236328125,1.0,278.2575378417969,282.80419921875,296.9396667480469,301.33575439453125,293.1499938964844,293.1499938964844,278.54998779296875,38463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351620078086852,1.0,0.0,0.0,3.571545362472534,3.5715692043304443,8.511491387253045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.880859375,0.0,1465.661376953125,1895.4371337890625,0.0,3728.36376953125,0.8900720477104187,1.0,0.0,3.0,1.0,0.0
17926500,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9800370931625366,0.659965991973877,0.5949287414550781,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.915876567363739,0.5465719699859619,0.5190116763114929,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8268409967422485,0.4000793993473053,0.282239019870758,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.821586549282074,0.3918745219707489,0.3743816614151001,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6935922503471375,0.2319774478673935,1.0631619691848757,285.0223388671875,284.95001220703125,302.7338562011719,293.94793701171875,299.5197448730469,297.22735595703125,285.02294921875,1.0,0.6469386219978333,0.5803775787353516,0.5803775787353516,1.0,1.0,-3.403000593185425,1.414624810218811,1.9883759021759035,0.6460946798324585,0.9386683106422424,0.9386683106422424,0.0,222.8264617919922,228.0,67248.5234375,0.0,3392.407958984375,1.0,278.4998779296875,282.92724609375,296.9121398925781,301.1497802734375,293.1499938964844,293.1499938964844,278.54998779296875,33895.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929132044315338,1.0,0.0,0.0,3.626498460769653,3.626521825790405,8.775427886575926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.0810546875,0.0,1491.5338134765625,1895.4371337890625,0.0,3673.182861328125,0.9000898599624634,1.0,0.0,3.0,1.0,0.0
17926560,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9780468940734864,0.6586589217185974,0.5938557386398315,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.915186643600464,0.5481727123260498,0.520564079284668,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8258867859840393,0.4005360007286072,0.2825909554958343,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8206889629364014,0.3924145698547363,0.3749315142631531,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6924440860748291,0.2320244163274765,1.0634924173355105,285.0050354003906,284.95001220703125,302.7539978027344,293.96441650390625,299.5263977050781,297.2299194335937,285.0036315917969,1.0,0.6479046940803528,0.5788955688476562,0.5788955688476562,1.0,1.0,-3.405057668685913,1.4134958982467651,1.9915616512298584,0.644479513168335,0.9487216472625732,0.9487216472625732,0.0,224.1358184814453,231.0,67482.90625,0.0,3404.8154296875,1.0,278.5426940917969,282.9125061035156,296.94049072265625,301.2328796386719,293.1499938964844,293.1499938964844,278.25,33315.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271438717842102,1.0,0.0,0.0,3.6926465034484863,3.692670583724976,9.098478699343104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.595703125,0.0,1560.816162109375,1895.4371337890625,0.0,3654.93408203125,0.9127740263938904,1.0,0.0,3.0,1.0,0.0
17926620,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9721203446388244,0.6543689966201782,0.5905120372772217,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9120020270347596,0.5503584742546082,0.5229848623275757,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.82257080078125,0.4005420506000519,0.2828565537929535,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8175432085990906,0.3927298784255981,0.3755511045455932,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.688924252986908,0.2316423058509826,1.0630298852920532,284.9100646972656,284.95001220703125,302.79376220703125,293.9966125488281,299.5337219238281,297.2256774902344,284.9111022949219,1.0,0.649620771408081,0.5759315490722656,0.5759315490722656,1.0,1.0,-3.4044647216796875,1.4091140031814575,1.9953505992889404,0.6403392553329468,0.8639296293258667,0.8639296293258667,0.0,227.5870056152344,234.0,68155.40625,0.0,3423.51416015625,1.0,278.2574462890625,282.7983093261719,297.00994873046875,301.42156982421875,293.1499938964844,293.1499938964844,278.54998779296875,38306.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933339774608612,1.0,0.0,0.0,3.5867035388946533,3.5867273807525635,8.583892849856056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1005859375,0.0,1480.8431396484375,1895.4371337890625,0.0,3711.71533203125,0.8932451009750366,1.0,0.0,3.0,1.0,0.0
17926680,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9721203446388244,0.6543689966201782,0.5905120372772217,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9120020270347596,0.5503584742546082,0.5229848623275757,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.82257080078125,0.4005420506000519,0.2828565537929535,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8175432085990906,0.3927298784255981,0.3755511045455932,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.688924252986908,0.2316423058509826,1.0630298852920532,284.9100646972656,284.95001220703125,302.79376220703125,293.9966125488281,299.5337219238281,297.2256774902344,284.9111022949219,1.0,0.649620771408081,0.5759315490722656,0.5759315490722656,1.0,1.0,-3.4044647216796875,1.4091140031814575,1.9953505992889404,0.6403392553329468,0.8639296293258667,0.8639296293258667,0.0,227.5870056152344,234.0,68155.40625,0.0,3423.51416015625,1.0,278.2574462890625,282.7983093261719,297.00994873046875,301.42156982421875,293.1499938964844,293.1499938964844,278.54998779296875,38306.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933339774608612,1.0,0.0,0.0,3.5867035388946533,3.5867273807525635,8.583892849856056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1005859375,0.0,1480.8431396484375,1895.4371337890625,0.0,3711.71533203125,0.8932451009750366,1.0,0.0,3.0,1.0,0.0
17926740,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9676966071128844,0.6519431471824646,0.5880898237228394,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9102656245231628,0.5531865358352661,0.5254963636398315,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.820396900177002,0.4012497067451477,0.2832636833190918,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8154851794242859,0.3936031460762024,0.3762886226177215,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.686471164226532,0.2316496670246124,1.0629215240478516,285.005615234375,284.95001220703125,302.8296203613281,294.0251159667969,299.54443359375,297.2291259765625,285.00469970703125,1.0,0.6511819362640381,0.5732046365737915,0.5732046365737915,1.0,1.0,-3.4058094024658203,1.4058706760406494,1.999938726425171,0.6366928815841675,0.9510910511016846,0.9510910511016846,0.0,230.1804656982422,234.0,67628.7578125,0.0,3441.7666015625,1.0,278.5392761230469,282.9111022949219,297.0010070800781,301.300537109375,293.1499938964844,293.1499938964844,278.54998779296875,33347.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258358478546144,1.0,0.0,0.0,3.697851419448853,3.697875261306762,9.124145208261324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.158203125,0.0,1566.956787109375,1895.4371337890625,0.0,3642.914794921875,0.9141092896461488,1.0,0.0,3.0,1.0,0.0
17926800,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.967370867729187,0.651709794998169,0.5879159569740295,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9101802110671996,0.5534260869026184,0.525741457939148,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8202606439590454,0.4013075828552246,0.2833173871040344,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8153573274612427,0.3936773836612701,0.3763743638992309,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6863112449645996,0.2316539287567138,1.062991738319397,285.0033264160156,284.95001220703125,302.83270263671875,294.02752685546875,299.5453186035156,297.2294006347656,285.0023803710937,1.0,0.6513316631317139,0.572967529296875,0.572967529296875,1.0,1.0,-3.4061474800109863,1.4056806564331057,2.000466823577881,0.6364322900772095,0.952462673187256,0.952462673187256,0.0,230.3823089599609,237.0,67665.53125,0.0,3443.7333984375,1.0,278.5419616699219,282.9089660644531,297.00653076171875,301.3128967285156,293.1499938964844,293.1499938964844,278.25,33400.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257839322090148,1.0,0.0,0.0,3.70447301864624,3.7044970989227295,9.156851206171268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7021484375,0.0,1574.8773193359375,1895.4371337890625,0.0,3642.43701171875,0.9157092571258544,1.0,0.0,3.0,1.0,0.0
17926860,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.961345374584198,0.6474963426589966,0.5846225619316101,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.907423973083496,0.5555852055549622,0.5281268954277039,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8171761631965637,0.4012868106365204,0.2835550904273987,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8124151229858398,0.3939678072929382,0.3769601583480835,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6830850839614868,0.2312806844711303,1.0625442266464231,284.9077453613281,284.95001220703125,302.8707580566406,294.0568542480469,299.5513916015625,297.2250366210937,284.9088439941406,1.0,0.6529822945594788,0.5700010061264038,0.5700010061264038,1.0,1.0,-3.4055163860321045,1.4011237621307373,2.004392385482788,0.6321415305137634,0.865746021270752,0.865746021270752,0.0,233.7249298095703,240.0,68329.3515625,0.0,3461.711669921875,1.0,278.2573547363281,282.7939758300781,297.07098388671875,301.495849609375,293.1499938964844,293.1499938964844,278.54998779296875,38363.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932076632976532,1.0,0.0,0.0,3.599093675613404,3.5991177558898926,8.643300475341675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.939453125,0.0,1494.706787109375,1895.4371337890625,0.0,3700.1611328125,0.8960331082344055,1.0,0.0,3.0,1.0,0.0
17926920,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.961345374584198,0.6474963426589966,0.5846225619316101,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.907423973083496,0.5555852055549622,0.5281268954277039,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8171761631965637,0.4012868106365204,0.2835550904273987,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8124151229858398,0.3939678072929382,0.3769601583480835,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6830850839614868,0.2312806844711303,1.0625442266464231,284.9077453613281,284.95001220703125,302.8707580566406,294.0568542480469,299.5513916015625,297.2250366210937,284.9088439941406,1.0,0.6529822945594788,0.5700010061264038,0.5700010061264038,1.0,1.0,-3.4055163860321045,1.4011237621307373,2.004392385482788,0.6321415305137634,0.865746021270752,0.865746021270752,0.0,233.7249298095703,240.0,68329.3515625,0.0,3461.711669921875,1.0,278.2573547363281,282.7939758300781,297.07098388671875,301.495849609375,293.1499938964844,293.1499938964844,278.54998779296875,38363.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932076632976532,1.0,0.0,0.0,3.599093675613404,3.5991177558898926,8.643300475341675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.939453125,0.0,1494.706787109375,1895.4371337890625,0.0,3700.1611328125,0.8960331082344055,1.0,0.0,3.0,1.0,0.0
17926980,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9565518498420716,0.6449251174926758,0.5820883512496948,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9058906435966492,0.5586526989936829,0.530868649482727,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8150229454040527,0.4020490050315857,0.2840039432048797,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8103659749031067,0.3949100375175476,0.3777669072151184,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6806851029396057,0.231305181980133,1.06253182888031,285.0025939941406,284.95001220703125,302.90771484375,294.0842590332031,299.561767578125,297.2288818359375,285.0011901855469,1.0,0.6546601057052612,0.5670345425605774,0.5670345425605774,1.0,1.0,-3.407252073287964,1.397547721862793,2.009704351425171,0.628101110458374,0.9547143578529358,0.9547143578529358,0.0,236.45291137695312,243.0,67817.1875,0.0,3481.6904296875,1.0,278.5428771972656,282.9057922363281,297.063232421875,301.3815612792969,293.1499938964844,293.1499938964844,278.25,33386.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245741367340088,1.0,0.0,0.0,3.7166941165924072,3.716718196868897,9.217367846758862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.9462890625,0.0,1588.730224609375,1895.4371337890625,0.0,3631.31005859375,0.9181811213493348,1.0,0.0,3.0,1.0,0.0
17927040,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9565518498420716,0.6449251174926758,0.5820883512496948,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9058906435966492,0.5586526989936829,0.530868649482727,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8150229454040527,0.4020490050315857,0.2840039432048797,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8103659749031067,0.3949100375175476,0.3777669072151184,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6806851029396057,0.231305181980133,1.06253182888031,285.0025939941406,284.95001220703125,302.90771484375,294.0842590332031,299.561767578125,297.2288818359375,285.0011901855469,1.0,0.6546601057052612,0.5670345425605774,0.5670345425605774,1.0,1.0,-3.407252073287964,1.397547721862793,2.009704351425171,0.628101110458374,0.9547143578529358,0.9547143578529358,0.0,236.45291137695312,243.0,67817.1875,0.0,3481.6904296875,1.0,278.5428771972656,282.9057922363281,297.063232421875,301.3815612792969,293.1499938964844,293.1499938964844,278.25,33386.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245741367340088,1.0,0.0,0.0,3.7166941165924072,3.716718196868897,9.217367846758862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.9462890625,0.0,1588.730224609375,1895.4371337890625,0.0,3631.31005859375,0.9181811213493348,1.0,0.0,3.0,1.0,0.0
17927100,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.953987956047058,0.6429035663604736,0.5807477235794067,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9050533175468444,0.5597811341285706,0.5322335362434387,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8138870000839233,0.4020921885967254,0.2842360436916351,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8092828392982483,0.3951040804386139,0.3781880736351013,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6794810891151428,0.2311726659536361,1.0627319812774658,284.8760070800781,284.95001220703125,302.92578125,294.0971374511719,299.56463623046875,297.22735595703125,284.8744506835937,1.0,0.6555493474006653,0.5655512809753418,0.5655512809753418,1.0,1.0,-3.4083147048950195,1.3957966566085815,2.0125181674957275,0.6262165904045105,0.8668169379234314,0.8668169379234314,0.0,237.91677856445312,243.0,68729.3828125,0.0,3492.7158203125,1.0,278.2963256835937,282.7625732421875,297.1240234375,301.6174011230469,293.1499938964844,293.1499938964844,278.25,37603.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299006462097168,1.0,0.0,0.0,3.681619167327881,3.681643724441528,9.044217108566954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.2333984375,0.0,1580.73095703125,1895.4371337890625,0.0,3680.230224609375,0.9113893508911132,1.0,0.0,3.0,1.0,0.0
17927160,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9504811763763428,0.6407971978187561,0.5788813233375549,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.903476357460022,0.5607935190200806,0.533245861530304,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8120841979980469,0.4020186364650726,0.284239262342453,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8075423836708069,0.3951895236968994,0.3783470392227173,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6776899695396423,0.2309422045946121,1.0621377229690552,284.9065246582031,284.95001220703125,302.9435119628906,294.1094665527344,299.5665588378906,297.2245483398437,284.9078674316406,1.0,0.6562999486923218,0.5641067624092102,0.5641067624092102,1.0,1.0,-3.4067697525024414,1.3929507732391355,2.0138189792633057,0.6237689256668091,0.8670250773429871,0.8670250773429871,0.0,239.7499084472656,246.0,68460.140625,0.0,3499.75341796875,1.0,278.2574157714844,282.79107666015625,297.1241455078125,301.5598449707031,293.1499938964844,293.1499938964844,278.54998779296875,38434.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309878945350648,1.0,0.0,0.0,3.608076333999634,3.608100414276123,8.686497494636569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.974609375,0.0,1505.0328369140625,1895.4371337890625,0.0,3690.193115234375,0.8980773687362671,1.0,0.0,3.0,1.0,0.0
17927220,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9456707835197448,0.638306736946106,0.576414942741394,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9021467566490172,0.5638535022735596,0.5359752178192139,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8100103139877319,0.402776151895523,0.2846821546554565,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8055552840232849,0.3961257338523865,0.3791447579860687,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6754485368728638,0.2309768050909042,1.062163233757019,285.0025329589844,284.95001220703125,302.9779968261719,294.13214111328125,299.5757141113281,297.2284240722656,285.0011291503906,1.0,0.6579743027687073,0.561217725276947,0.561217725276947,1.0,1.0,-3.408599853515625,1.3893694877624512,2.019230365753174,0.6197280883789062,0.956518054008484,0.956518054008484,0.0,242.46041870117188,249.0,67927.1640625,0.0,3519.88037109375,1.0,278.5429382324219,282.90380859375,297.1118469238281,301.439453125,293.1499938964844,293.1499938964844,278.25,33422.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236281514167786,1.0,0.0,0.0,3.724475622177124,3.724499940872192,9.25600488699274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.849609375,0.0,1597.938232421875,1895.4371337890625,0.0,3622.602783203125,0.9199616312980652,1.0,0.0,3.0,1.0,0.0
17927280,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9456707835197448,0.638306736946106,0.576414942741394,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9021467566490172,0.5638535022735596,0.5359752178192139,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8100103139877319,0.402776151895523,0.2846821546554565,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8055552840232849,0.3961257338523865,0.3791447579860687,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6754485368728638,0.2309768050909042,1.062163233757019,285.0025329589844,284.95001220703125,302.9779968261719,294.13214111328125,299.5757141113281,297.2284240722656,285.0011291503906,1.0,0.6579743027687073,0.561217725276947,0.561217725276947,1.0,1.0,-3.408599853515625,1.3893694877624512,2.019230365753174,0.6197280883789062,0.956518054008484,0.956518054008484,0.0,242.46041870117188,249.0,67927.1640625,0.0,3519.88037109375,1.0,278.5429382324219,282.90380859375,297.1118469238281,301.439453125,293.1499938964844,293.1499938964844,278.25,33422.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236281514167786,1.0,0.0,0.0,3.724475622177124,3.724499940872192,9.25600488699274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.849609375,0.0,1597.938232421875,1895.4371337890625,0.0,3622.602783203125,0.9199616312980652,1.0,0.0,3.0,1.0,0.0
17927340,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.939608633518219,0.6342682242393494,0.5732851624488831,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8999432921409607,0.5659712553024292,0.5383338332176208,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8071292042732239,0.4027334451675415,0.2849106192588806,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8028028607368469,0.3963929116725921,0.3797146677970886,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6726310849189758,0.2306215763092041,1.0618047714233398,284.90582275390625,284.95001220703125,303.01104736328125,294.1520080566406,299.5790100097656,297.2240600585937,284.90704345703125,1.0,0.6596155166625977,0.5583287477493286,0.5583287477493286,1.0,1.0,-3.408210515975952,1.384721040725708,2.023489475250244,0.6153460741043091,0.8680530190467834,0.8680530190467834,0.0,245.74969482421875,252.0,68556.1171875,0.0,3538.12109375,1.0,278.2572326660156,282.7883605957031,297.16729736328125,301.6112670898437,293.1499938964844,293.1499938964844,278.54998779296875,38450.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301719069480896,1.0,0.0,0.0,3.6152517795562735,3.615275859832764,8.721082735974051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0458984375,0.0,1513.009765625,1895.4371337890625,0.0,3682.717041015625,0.899677038192749,1.0,0.0,3.0,1.0,0.0
17927400,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.939608633518219,0.6342682242393494,0.5732851624488831,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8999432921409607,0.5659712553024292,0.5383338332176208,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8071292042732239,0.4027334451675415,0.2849106192588806,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8028028607368469,0.3963929116725921,0.3797146677970886,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6726310849189758,0.2306215763092041,1.0618047714233398,284.90582275390625,284.95001220703125,303.01104736328125,294.1520080566406,299.5790100097656,297.2240600585937,284.90704345703125,1.0,0.6596155166625977,0.5583287477493286,0.5583287477493286,1.0,1.0,-3.408210515975952,1.384721040725708,2.023489475250244,0.6153460741043091,0.8680530190467834,0.8680530190467834,0.0,245.74969482421875,252.0,68556.1171875,0.0,3538.12109375,1.0,278.2572326660156,282.7883605957031,297.16729736328125,301.6112670898437,293.1499938964844,293.1499938964844,278.54998779296875,38450.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301719069480896,1.0,0.0,0.0,3.6152517795562735,3.615275859832764,8.721082735974051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0458984375,0.0,1513.009765625,1895.4371337890625,0.0,3682.717041015625,0.899677038192749,1.0,0.0,3.0,1.0,0.0
17927460,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9348609447479248,0.6318614482879639,0.5708930492401123,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8987252116203308,0.5690184831619263,0.5410481095314026,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8050897717475891,0.4034827947616577,0.2853456139564514,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8009083867073059,0.3973207771778106,0.3805028200149536,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6705259084701538,0.2306638658046722,1.0618623495101929,285.0022888183594,284.95001220703125,303.04248046875,294.1687316894531,299.58673095703125,297.2279357910156,285.0008850097656,1.0,0.6612921357154846,0.555526852607727,0.555526852607727,1.0,1.0,-3.410129308700561,1.381153225898743,2.0289762020111084,0.6113119125366211,0.9575501680374146,0.9575501680374146,0.0,248.4558258056641,255.0,67992.296875,0.0,3558.462158203125,1.0,278.54296875,282.9017944335937,297.1492004394531,301.48345947265625,293.1499938964844,293.1499938964844,278.25,33457.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229668974876404,1.0,0.0,0.0,3.729803562164306,3.729827880859375,9.28250585729984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.0595703125,0.0,1604.342041015625,1895.4371337890625,0.0,3616.51318359375,0.921188235282898,1.0,0.0,3.0,1.0,0.0
