time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9348609447479248,0.6318614482879639,0.5708930492401123,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8987252116203308,0.5690184831619263,0.5410481095314026,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8050897717475891,0.4034827947616577,0.2853456139564514,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8009083867073059,0.3973207771778106,0.3805028200149536,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6705259084701538,0.2306638658046722,1.0618623495101929,285.0022888183594,284.95001220703125,303.04248046875,294.1687316894531,299.58673095703125,297.2279357910156,285.0008850097656,1.0,0.6612921357154846,0.555526852607727,0.555526852607727,1.0,1.0,-3.410129308700561,1.381153225898743,2.0289762020111084,0.6113119125366211,0.9575501680374146,0.9575501680374146,0.0,248.4558258056641,255.0,67992.296875,0.0,3558.462158203125,1.0,278.54296875,282.9017944335937,297.1492004394531,301.48345947265625,293.1499938964844,293.1499938964844,278.25,33457.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229668974876404,1.0,0.0,0.0,3.729803562164306,3.729827880859375,9.28250585729984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.0595703125,0.0,1604.342041015625,1895.4371337890625,0.0,3616.51318359375,0.921188235282898,1.0,0.0,3.0,1.0,0.0
17927580,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9289284944534302,0.6279174089431763,0.56784588098526,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8966529369354248,0.5711106657981873,0.5433858036994934,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.802269458770752,0.403425008058548,0.2855664491653442,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7982871532440186,0.3975751996040344,0.3810621201992035,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6678699254989624,0.2303157597780227,1.0615352392196655,284.9051208496094,284.95001220703125,303.0722351074219,294.1820373535156,299.5884704589844,297.2235412597656,284.9063415527344,1.0,0.6629369258880615,0.5527248978614807,0.5527248978614807,1.0,1.0,-3.40982985496521,1.3765331506729126,2.033296823501587,0.606943666934967,0.8684101104736328,0.8684101104736328,0.0,251.7427978515625,258.0,68597.765625,0.0,3576.90771484375,1.0,278.2571716308594,282.78594970703125,297.19805908203125,301.6473693847656,293.1499938964844,293.1499938964844,278.54998779296875,38492.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296600222587584,1.0,0.0,0.0,3.619307279586792,3.619331598281861,8.740659609429713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.736328125,0.0,1517.77978515625,1895.4371337890625,0.0,3678.024658203125,0.900606632232666,1.0,0.0,3.0,1.0,0.0
17927640,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9289284944534302,0.6279174089431763,0.56784588098526,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8966529369354248,0.5711106657981873,0.5433858036994934,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.802269458770752,0.403425008058548,0.2855664491653442,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7982871532440186,0.3975751996040344,0.3810621201992035,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6678699254989624,0.2303157597780227,1.0615352392196655,284.9051208496094,284.95001220703125,303.0722351074219,294.1820373535156,299.5884704589844,297.2235412597656,284.9063415527344,1.0,0.6629369258880615,0.5527248978614807,0.5527248978614807,1.0,1.0,-3.40982985496521,1.3765331506729126,2.033296823501587,0.606943666934967,0.8684101104736328,0.8684101104736328,0.0,251.7427978515625,258.0,68597.765625,0.0,3576.90771484375,1.0,278.2571716308594,282.78594970703125,297.19805908203125,301.6473693847656,293.1499938964844,293.1499938964844,278.54998779296875,38492.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296600222587584,1.0,0.0,0.0,3.619307279586792,3.619331598281861,8.740659609429713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.736328125,0.0,1517.77978515625,1895.4371337890625,0.0,3678.024658203125,0.900606632232666,1.0,0.0,3.0,1.0,0.0
17927700,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9261948466300964,0.6266911625862122,0.5664368867874146,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8957576751708984,0.5725644826889038,0.5445664525032043,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8009738326072693,0.4037286341190338,0.2856693565845489,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7970879077911377,0.3979777693748474,0.3813274502754211,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6666152477264404,0.2302902489900589,1.061202049255371,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5910949707031,297.22479248046875,285.0193786621094,1.0,0.6637115478515625,0.5513239502906799,0.5513239502906799,1.0,1.0,-3.409590721130371,1.3741737604141235,2.035416841506958,0.6045924425125122,0.9479365944862366,0.9479365944862366,0.0,253.26858520507807,258.0,67809.7734375,0.0,3585.2421875,1.0,278.5014343261719,282.914306640625,297.1576538085937,301.44195556640625,293.1499938964844,293.1499938964844,278.54998779296875,34101.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92417711019516,1.0,0.0,0.0,3.668261766433716,3.668285608291626,8.97871018423757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.3544921875,0.0,1539.3033447265625,1895.4371337890625,0.0,3627.65625,0.9096755385398864,1.0,0.0,3.0,1.0,0.0
17927760,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9243374466896056,0.625590980052948,0.5655253529548645,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8955212235450745,0.5741391181945801,0.5460796356201172,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.800308346748352,0.4041594564914703,0.2859889566898346,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7964852452278137,0.3984918296337127,0.3818385601043701,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6658855080604553,0.2303643226623535,1.0616220235824585,285.0019836425781,284.95001220703125,303.10015869140625,294.19158935546875,299.5944519042969,297.2273864746094,285.0005798339844,1.0,0.6646165251731873,0.5499486923217773,0.5499486923217773,1.0,1.0,-3.411816596984864,1.372888684272766,2.038927793502808,0.6028136610984802,0.9577184319496156,0.9577184319496156,0.0,254.4515838623047,261.0,68002.3828125,0.0,3597.4580078125,1.0,278.5428771972656,282.8998718261719,297.1728820800781,301.51031494140625,293.1499938964844,293.1499938964844,278.25,33487.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226475358009338,1.0,0.0,0.0,3.7319531440734863,3.731977462768554,9.293208336202952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.2060546875,0.0,1607.0496826171875,1895.4371337890625,0.0,3613.571044921875,0.9217613339424132,1.0,0.0,3.0,1.0,0.0
17927820,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9186765551567078,0.6217433214187622,0.5625619888305664,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8935656547546387,0.5762041807174683,0.5483940243721008,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.797607958316803,0.4040866196155548,0.2862005829811096,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7939849495887756,0.3987336158752441,0.382386565208435,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6633793711662292,0.2300229668617248,1.0613229274749756,284.904541015625,284.95001220703125,303.1261291503906,294.1970520019531,299.5943603515625,297.22296142578125,284.90576171875,1.0,0.6662641167640686,0.5471981167793274,0.5471981167793274,1.0,1.0,-3.411598920822144,1.3682459592819214,2.0433528423309326,0.5983923077583313,0.8680031895637512,0.8680031895637512,0.0,257.73699951171875,264.0,68575.328125,0.0,3616.09619140625,1.0,278.2571716308594,282.7838134765625,297.21392822265625,301.66461181640625,293.1499938964844,293.1499938964844,278.54998779296875,38540.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295055270195008,1.0,0.0,0.0,3.619810342788696,3.6198344230651855,8.743089097151824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.3974609375,0.0,1518.6917724609375,1895.4371337890625,0.0,3676.608154296875,0.9007534980773926,1.0,0.0,3.0,1.0,0.0
17927880,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9186765551567078,0.6217433214187622,0.5625619888305664,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8935656547546387,0.5762041807174683,0.5483940243721008,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.797607958316803,0.4040866196155548,0.2862005829811096,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7939849495887756,0.3987336158752441,0.382386565208435,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6633793711662292,0.2300229668617248,1.0613229274749756,284.904541015625,284.95001220703125,303.1261291503906,294.1970520019531,299.5943603515625,297.22296142578125,284.90576171875,1.0,0.6662641167640686,0.5471981167793274,0.5471981167793274,1.0,1.0,-3.411598920822144,1.3682459592819214,2.0433528423309326,0.5983923077583313,0.8680031895637512,0.8680031895637512,0.0,257.73699951171875,264.0,68575.328125,0.0,3616.09619140625,1.0,278.2571716308594,282.7838134765625,297.21392822265625,301.66461181640625,293.1499938964844,293.1499938964844,278.54998779296875,38540.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295055270195008,1.0,0.0,0.0,3.619810342788696,3.6198344230651855,8.743089097151824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.3974609375,0.0,1518.6917724609375,1895.4371337890625,0.0,3676.608154296875,0.9007534980773926,1.0,0.0,3.0,1.0,0.0
17927940,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9143685698509216,0.6194978952407837,0.5603169798851013,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8925154209136963,0.5792120099067688,0.5510678887367249,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7957361340522766,0.4048086404800415,0.2866138219833374,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7922731637954712,0.3996391296386719,0.3831526637077331,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6615109443664551,0.2300776243209839,1.0614396333694458,285.00067138671875,284.95001220703125,303.1499938964844,294.1981506347656,299.598388671875,297.226806640625,284.9992370605469,1.0,0.6679462790489197,0.5444475412368774,0.5444475412368774,1.0,1.0,-3.4136643409729004,1.3645350933074951,2.0491292476654053,0.5941593647003174,0.9563711285591124,0.9563711285591124,0.0,260.4451904296875,267.0,67947.015625,0.0,3636.8662109375,1.0,278.5429992675781,282.8971252441406,297.1805419921875,301.5176696777344,293.1499938964844,293.1499938964844,278.25,33542.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226968288421632,1.0,0.0,0.0,3.731322765350342,3.73134708404541,9.29006830574508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.66796875,0.0,1606.7445068359375,1895.4371337890625,0.0,3614.025390625,0.921584129333496,1.0,0.0,3.0,1.0,0.0
17928000,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9143685698509216,0.6194978952407837,0.5603169798851013,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8925154209136963,0.5792120099067688,0.5510678887367249,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7957361340522766,0.4048086404800415,0.2866138219833374,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7922731637954712,0.3996391296386719,0.3831526637077331,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6615109443664551,0.2300776243209839,1.0614396333694458,285.00067138671875,284.95001220703125,303.1499938964844,294.1981506347656,299.598388671875,297.226806640625,284.9992370605469,1.0,0.6679462790489197,0.5444475412368774,0.5444475412368774,1.0,1.0,-3.4136643409729004,1.3645350933074951,2.0491292476654053,0.5941593647003174,0.9563711285591124,0.9563711285591124,0.0,260.4451904296875,267.0,67947.015625,0.0,3636.8662109375,1.0,278.5429992675781,282.8971252441406,297.1805419921875,301.5176696777344,293.1499938964844,293.1499938964844,278.25,33542.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226968288421632,1.0,0.0,0.0,3.731322765350342,3.73134708404541,9.29006830574508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.66796875,0.0,1606.7445068359375,1895.4371337890625,0.0,3614.025390625,0.921584129333496,1.0,0.0,3.0,1.0,0.0
17928060,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.905647039413452,0.6137806177139282,0.5561356544494629,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8873313665390015,0.5791326761245728,0.5518994927406311,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7898699045181274,0.402617484331131,0.2857376933097839,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7865800261497498,0.3976862728595733,0.3821846842765808,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6556891798973083,0.227419301867485,1.0535978078842163,284.8941650390625,284.95001220703125,303.1726989746094,294.1953430175781,299.58349609375,297.20172119140625,284.8954162597656,1.0,0.6686367392539978,0.5417347550392151,0.5417347550392151,1.0,1.0,-3.3980166912078857,1.3532159328460691,2.0448007583618164,0.5867411494255066,0.8570340871810913,0.8570340871810913,0.0,265.7740173339844,270.0,68146.0078125,0.0,3630.36376953125,1.0,278.2575988769531,282.7785339355469,297.21063232421875,301.6451416015625,293.1499938964844,293.1499938964844,278.54998779296875,39132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293700456619264,1.0,0.0,0.0,3.6008963584899902,3.6009204387664795,8.651961138639308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1953125,0.0,1502.34228515625,1895.4371337890625,0.0,3675.36572265625,0.8968390822410583,1.0,0.0,3.0,1.0,0.0
17928120,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.905647039413452,0.6137806177139282,0.5561356544494629,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8873313665390015,0.5791326761245728,0.5518994927406311,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7898699045181274,0.402617484331131,0.2857376933097839,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7865800261497498,0.3976862728595733,0.3821846842765808,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6556891798973083,0.227419301867485,1.0535978078842163,284.8941650390625,284.95001220703125,303.1726989746094,294.1953430175781,299.58349609375,297.20172119140625,284.8954162597656,1.0,0.6686367392539978,0.5417347550392151,0.5417347550392151,1.0,1.0,-3.3980166912078857,1.3532159328460691,2.0448007583618164,0.5867411494255066,0.8570340871810913,0.8570340871810913,0.0,265.7740173339844,270.0,68146.0078125,0.0,3630.36376953125,1.0,278.2575988769531,282.7785339355469,297.21063232421875,301.6451416015625,293.1499938964844,293.1499938964844,278.54998779296875,39132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293700456619264,1.0,0.0,0.0,3.6008963584899902,3.6009204387664795,8.651961138639308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1953125,0.0,1502.34228515625,1895.4371337890625,0.0,3675.36572265625,0.8968390822410583,1.0,0.0,3.0,1.0,0.0
17928180,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9002647995948792,0.6106685996055603,0.5530200600624084,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.884617269039154,0.5809506177902222,0.5533419251441956,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7863181829452515,0.4022350609302521,0.2852864861488342,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7830947041511536,0.3973366320133209,0.3816456496715545,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6516919136047363,0.2260261625051498,1.0466265678405762,284.98651123046875,284.95001220703125,303.1951904296875,294.189453125,299.5805358886719,297.1964416503906,284.98565673828125,1.0,0.6689546704292297,0.5390220284461975,0.5390220284461975,1.0,1.0,-3.3864123821258545,1.3436458110809326,2.042766571044922,0.5795937776565552,0.9345861673355104,0.9345861673355104,0.0,269.115966796875,273.0,67178.890625,0.0,3622.063720703125,1.0,278.5419616699219,282.8939819335937,297.16705322265625,301.4627990722656,293.1499938964844,293.1499938964844,278.25,34188.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214810132980348,1.0,0.0,0.0,3.689995050430298,3.690019130706787,9.08541665012308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.7392578125,0.0,1564.4166259765625,1895.4371337890625,0.0,3602.81982421875,0.9129693508148192,1.0,0.0,3.0,1.0,0.0
17928240,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9002647995948792,0.6106685996055603,0.5530200600624084,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.884617269039154,0.5809506177902222,0.5533419251441956,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7863181829452515,0.4022350609302521,0.2852864861488342,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7830947041511536,0.3973366320133209,0.3816456496715545,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6516919136047363,0.2260261625051498,1.0466265678405762,284.98651123046875,284.95001220703125,303.1951904296875,294.189453125,299.5805358886719,297.1964416503906,284.98565673828125,1.0,0.6689546704292297,0.5390220284461975,0.5390220284461975,1.0,1.0,-3.3864123821258545,1.3436458110809326,2.042766571044922,0.5795937776565552,0.9345861673355104,0.9345861673355104,0.0,269.115966796875,273.0,67178.890625,0.0,3622.063720703125,1.0,278.5419616699219,282.8939819335937,297.16705322265625,301.4627990722656,293.1499938964844,293.1499938964844,278.25,34188.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214810132980348,1.0,0.0,0.0,3.689995050430298,3.690019130706787,9.08541665012308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.7392578125,0.0,1564.4166259765625,1895.4371337890625,0.0,3602.81982421875,0.9129693508148192,1.0,0.0,3.0,1.0,0.0
17928300,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.898055911064148,0.6086030602455139,0.5515642762184143,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8837431073188782,0.5816274881362915,0.5542381405830383,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7850430607795715,0.4019089341163635,0.2852216362953186,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7818508148193359,0.3970828950405121,0.3815918862819671,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6502392292022705,0.2254009395837783,1.0443334579467771,284.86553955078125,284.95001220703125,303.20635986328125,294.1854248046875,299.5783386230469,297.19268798828125,284.8651428222656,1.0,0.6692219376564026,0.537665605545044,0.537665605545044,1.0,1.0,-3.382843017578125,1.3397761583328247,2.0430667400360107,0.5765857696533203,0.845720648765564,0.845720648765564,0.0,270.4947814941406,273.0,67809.734375,0.0,3621.53857421875,1.0,278.2970275878906,282.7593688964844,297.2092590332031,301.6629333496094,293.1499938964844,293.1499938964844,278.25,38816.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264073371887208,1.0,0.0,0.0,3.633220672607422,3.63324499130249,8.80799063907034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.37890625,0.0,1535.5609130859375,1895.4371337890625,0.0,3648.167724609375,0.9012515544891356,1.0,0.0,3.0,1.0,0.0
17928360,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8953792452812195,0.6065670847892761,0.5497120022773743,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8824845552444458,0.5822975039482117,0.5548743009567261,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7834105491638184,0.4015733003616333,0.2850042283535003,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7802829742431641,0.3968274593353271,0.3813779950141907,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6485697627067566,0.2247925102710724,1.0417828559875488,284.9039001464844,284.95001220703125,303.2174987792969,294.1806945800781,299.57666015625,297.1889038085937,284.9048156738281,1.0,0.669425904750824,0.536533534526825,0.536533534526825,1.0,1.0,-3.377793550491333,1.3356375694274902,2.0421559810638428,0.5735906362533569,0.8497406840324402,0.8497406840324402,0.0,272.0987854003906,276.0,67386.3671875,0.0,3618.79150390625,1.0,278.2578430175781,282.7952880859375,297.1916198730469,301.5738830566406,293.1499938964844,293.1499938964844,278.54998779296875,39072.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270682334899902,1.0,0.0,0.0,3.5489275455474854,3.5489511489868164,8.404028903896688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.12890625,0.0,1445.9530029296875,1895.4371337890625,0.0,3654.239501953125,0.8855061531066895,1.0,0.0,3.0,1.0,0.0
17928420,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8918994665145874,0.6040942072868347,0.5472918748855591,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8815569281578064,0.5847386717796326,0.5570104718208313,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7816585898399353,0.4018613994121551,0.2851107716560364,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7785904407501221,0.3971635103225708,0.3815886080265045,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6464903950691223,0.2242055982351303,1.0388253927230835,284.99200439453125,284.95001220703125,303.2396240234375,294.1693115234375,299.5799255371094,297.19189453125,284.9911804199219,1.0,0.6701889038085938,0.534269392490387,0.534269392490387,1.0,1.0,-3.3742668628692627,1.3301829099655151,2.044083833694458,0.5688376426696777,0.9288795590400696,0.9288795590400696,0.0,274.3444519042969,279.0,66629.0234375,0.0,3623.38330078125,1.0,278.5416259765625,282.90313720703125,297.1480712890625,301.40625,293.1499938964844,293.1499938964844,278.25,33899.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194667339324952,1.0,0.0,0.0,3.651946544647217,3.651970148086548,8.899018553165661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.830078125,0.0,1519.6114501953125,1895.4371337890625,0.0,3584.236328125,0.904226541519165,1.0,0.0,3.0,1.0,0.0
17928480,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8918994665145874,0.6040942072868347,0.5472918748855591,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8815569281578064,0.5847386717796326,0.5570104718208313,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7816585898399353,0.4018613994121551,0.2851107716560364,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7785904407501221,0.3971635103225708,0.3815886080265045,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6464903950691223,0.2242055982351303,1.0388253927230835,284.99200439453125,284.95001220703125,303.2396240234375,294.1693115234375,299.5799255371094,297.19189453125,284.9911804199219,1.0,0.6701889038085938,0.534269392490387,0.534269392490387,1.0,1.0,-3.3742668628692627,1.3301829099655151,2.044083833694458,0.5688376426696777,0.9288795590400696,0.9288795590400696,0.0,274.3444519042969,279.0,66629.0234375,0.0,3623.38330078125,1.0,278.5416259765625,282.90313720703125,297.1480712890625,301.40625,293.1499938964844,293.1499938964844,278.25,33899.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194667339324952,1.0,0.0,0.0,3.651946544647217,3.651970148086548,8.899018553165661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.830078125,0.0,1519.6114501953125,1895.4371337890625,0.0,3584.236328125,0.904226541519165,1.0,0.0,3.0,1.0,0.0
17928540,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8875493407249451,0.6002910733222961,0.5442885756492615,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.87990403175354,0.5863247513771057,0.5588215589523315,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7792804837226868,0.4014752507209778,0.2850599586963653,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.776323676109314,0.3969486057758331,0.381656676530838,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6441036462783813,0.2233857214450836,1.0361406803131104,284.90838623046875,284.95001220703125,303.2615661621094,294.15545654296875,299.5785522460937,297.1877136230469,284.9090270996094,1.0,0.6711002588272095,0.532005250453949,0.532005250453949,1.0,1.0,-3.36963152885437,1.3241976499557495,2.04543399810791,0.5640044808387756,0.84708571434021,0.84708571434021,0.0,277.2373046875,282.0,66938.921875,0.0,3629.032958984375,1.0,278.25787353515625,282.8013610839844,297.1697692871094,301.5228881835937,293.1499938964844,293.1499938964844,278.54998779296875,38781.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258065223693848,1.0,0.0,0.0,3.521111965179444,3.521135330200196,8.272808713627455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.8837890625,0.0,1414.525146484375,1895.4371337890625,0.0,3642.64501953125,0.879140317440033,1.0,0.0,3.0,1.0,0.0
17928600,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8875493407249451,0.6002910733222961,0.5442885756492615,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.87990403175354,0.5863247513771057,0.5588215589523315,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7792804837226868,0.4014752507209778,0.2850599586963653,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.776323676109314,0.3969486057758331,0.381656676530838,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6441036462783813,0.2233857214450836,1.0361406803131104,284.90838623046875,284.95001220703125,303.2615661621094,294.15545654296875,299.5785522460937,297.1877136230469,284.9090270996094,1.0,0.6711002588272095,0.532005250453949,0.532005250453949,1.0,1.0,-3.36963152885437,1.3241976499557495,2.04543399810791,0.5640044808387756,0.84708571434021,0.84708571434021,0.0,277.2373046875,282.0,66938.921875,0.0,3629.032958984375,1.0,278.25787353515625,282.8013610839844,297.1697692871094,301.5228881835937,293.1499938964844,293.1499938964844,278.54998779296875,38781.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258065223693848,1.0,0.0,0.0,3.521111965179444,3.521135330200196,8.272808713627455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.8837890625,0.0,1414.525146484375,1895.4371337890625,0.0,3642.64501953125,0.879140317440033,1.0,0.0,3.0,1.0,0.0
17928660,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8841614723205566,0.5979567766189575,0.5420222282409668,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879004180431366,0.5888392329216003,0.5610611438751221,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7776200175285339,0.401878297328949,0.2852708101272583,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7747249603271484,0.3973966240882873,0.3820107877254486,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.642275869846344,0.2230002135038375,1.0343025922775269,284.9920959472656,284.95001220703125,303.2833251953125,294.139404296875,299.5819396972656,297.19195556640625,284.9912109375,1.0,0.672193706035614,0.5296483635902405,0.5296483635902405,1.0,1.0,-3.368060111999512,1.319322943687439,2.0487372875213623,0.5594120025634766,0.9244237542152404,0.9244237542152404,0.0,279.6768798828125,285.0,66233.7578125,0.0,3639.361572265625,1.0,278.5414123535156,282.90435791015625,297.1207580566406,301.3545227050781,293.1499938964844,293.1499938964844,278.25,33778.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187373518943788,1.0,0.0,0.0,3.6291697025299072,3.629193067550659,8.788360332800949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.8779296875,0.0,1493.59130859375,1895.4371337890625,0.0,3577.501220703125,0.899006724357605,1.0,0.0,3.0,1.0,0.0
17928720,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8841614723205566,0.5979567766189575,0.5420222282409668,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879004180431366,0.5888392329216003,0.5610611438751221,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7776200175285339,0.401878297328949,0.2852708101272583,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7747249603271484,0.3973966240882873,0.3820107877254486,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.642275869846344,0.2230002135038375,1.0343025922775269,284.9920959472656,284.95001220703125,303.2833251953125,294.139404296875,299.5819396972656,297.19195556640625,284.9912109375,1.0,0.672193706035614,0.5296483635902405,0.5296483635902405,1.0,1.0,-3.368060111999512,1.319322943687439,2.0487372875213623,0.5594120025634766,0.9244237542152404,0.9244237542152404,0.0,279.6768798828125,285.0,66233.7578125,0.0,3639.361572265625,1.0,278.5414123535156,282.90435791015625,297.1207580566406,301.3545227050781,293.1499938964844,293.1499938964844,278.25,33778.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187373518943788,1.0,0.0,0.0,3.6291697025299072,3.629193067550659,8.788360332800949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.8779296875,0.0,1493.59130859375,1895.4371337890625,0.0,3577.501220703125,0.899006724357605,1.0,0.0,3.0,1.0,0.0
17928780,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8798792958259583,0.5942872762680054,0.5391399264335632,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8773252367973328,0.590445339679718,0.5629031658172607,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7752810716629028,0.4015690982341766,0.2852801084518432,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7724846005439758,0.3972325623035431,0.3821412026882171,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6400253772735596,0.2222912162542343,1.032214879989624,284.90924072265625,284.95001220703125,303.3049011230469,294.1213073730469,299.5801696777344,297.1882629394531,284.9097900390625,1.0,0.6733298301696777,0.5272915363311768,0.5272915363311768,1.0,1.0,-3.364473581314087,1.3135281801223757,2.050945281982422,0.5545359253883362,0.8436440229415894,0.8436440229415894,0.0,282.7707214355469,288.0,66546.2109375,0.0,3648.622802734375,1.0,278.258056640625,282.80291748046875,297.1373596191406,301.4663391113281,293.1499938964844,293.1499938964844,278.54998779296875,38715.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254291653633118,1.0,0.0,0.0,3.499568223953247,3.499591112136841,8.171884360308468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.1279296875,0.0,1391.635009765625,1895.4371337890625,0.0,3639.17529296875,0.874320387840271,1.0,0.0,3.0,1.0,0.0
17928840,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8798792958259583,0.5942872762680054,0.5391399264335632,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8773252367973328,0.590445339679718,0.5629031658172607,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7752810716629028,0.4015690982341766,0.2852801084518432,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7724846005439758,0.3972325623035431,0.3821412026882171,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6400253772735596,0.2222912162542343,1.032214879989624,284.90924072265625,284.95001220703125,303.3049011230469,294.1213073730469,299.5801696777344,297.1882629394531,284.9097900390625,1.0,0.6733298301696777,0.5272915363311768,0.5272915363311768,1.0,1.0,-3.364473581314087,1.3135281801223757,2.050945281982422,0.5545359253883362,0.8436440229415894,0.8436440229415894,0.0,282.7707214355469,288.0,66546.2109375,0.0,3648.622802734375,1.0,278.258056640625,282.80291748046875,297.1373596191406,301.4663391113281,293.1499938964844,293.1499938964844,278.54998779296875,38715.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254291653633118,1.0,0.0,0.0,3.499568223953247,3.499591112136841,8.171884360308468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.1279296875,0.0,1391.635009765625,1895.4371337890625,0.0,3639.17529296875,0.874320387840271,1.0,0.0,3.0,1.0,0.0
17928900,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8779405951499939,0.5931346416473389,0.5378430485725403,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8766233921051025,0.5916621685028076,0.5638731718063354,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7742385864257812,0.4017558693885803,0.2853111326694488,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7714768052101135,0.3974265158176422,0.3822216391563415,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6389764547348022,0.2220901548862457,1.0311282873153689,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5813903808594,297.19000244140625,285.0121459960937,1.0,0.6738888621330261,0.5261130928993225,0.5261130928993225,1.0,1.0,-3.362901210784912,1.3107198476791382,2.0521814823150635,0.5520167946815491,0.916184425354004,0.916184425354004,0.0,284.2044677734375,288.0,65768.1171875,0.0,3653.132080078125,1.0,278.498046875,282.9203186035156,297.0821228027344,301.2469787597656,293.1499938964844,293.1499938964844,278.54998779296875,34062.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199722409248352,1.0,0.0,0.0,3.5514464378356934,3.551469087600708,8.415963179686514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.7861328125,0.0,1412.1580810546875,1895.4371337890625,0.0,3588.902099609375,0.8834763765335083,1.0,0.0,3.0,1.0,0.0
17928960,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8765431046485901,0.5920506119728088,0.5369646549224854,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8763831257820129,0.5929567217826843,0.5651451349258423,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7736440300941467,0.4020335674285888,0.2855368554592132,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7708861231803894,0.397701233625412,0.382522851228714,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6382734179496765,0.2219686359167099,1.0307215452194214,284.99053955078125,284.95001220703125,303.3262939453125,294.1014404296875,299.5832824707031,297.1926574707031,284.9891662597656,1.0,0.6745730638504028,0.5249521732330322,0.5249521732330322,1.0,1.0,-3.3635175228118896,1.3088423013687134,2.054675340652466,0.5499910116195679,0.9190672636032104,0.9190672636032104,0.0,285.36932373046875,291.0,65860.21875,0.0,3661.3046875,1.0,278.5420227050781,282.9029235839844,297.0830383300781,301.2937927246094,293.1499938964844,293.1499938964844,278.25,33679.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184911251068116,1.0,0.0,0.0,3.6108922958374015,3.610915422439575,8.700062608113512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.8291015625,0.0,1472.91650390625,1895.4371337890625,0.0,3575.226806640625,0.8945922255516052,1.0,0.0,3.0,1.0,0.0
17929020,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8724123239517212,0.5885022878646851,0.5341936945915222,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8747383952140808,0.5945558547973633,0.5669868588447571,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7714049816131592,0.4017973840236664,0.2855983674526214,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.76871258020401,0.3975555002689361,0.3826752305030823,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.63613361120224,0.2213093787431717,1.0288825035095217,284.9100646972656,284.95001220703125,303.3475036621094,294.0800170898437,299.5812683105469,297.1891174316406,284.9105224609375,1.0,0.6758133769035339,0.5226302742958069,0.5226302742958069,1.0,1.0,-3.360452890396118,1.3032413721084597,2.057211637496948,0.5451868176460266,0.8399278521537781,0.8399278521537781,0.0,288.5523681640625,294.0,66152.4921875,0.0,3672.28271484375,1.0,278.2582397460937,282.80401611328125,297.0967102050781,301.401123046875,293.1499938964844,293.1499938964844,278.54998779296875,38695.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253472685813904,1.0,0.0,0.0,3.478254795074463,3.4782776832580566,8.072649393398024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.509765625,0.0,1369.575439453125,1895.4371337890625,0.0,3638.422119140625,0.8695958852767944,1.0,0.0,3.0,1.0,0.0
17929080,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8724123239517212,0.5885022878646851,0.5341936945915222,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8747383952140808,0.5945558547973633,0.5669868588447571,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7714049816131592,0.4017973840236664,0.2855983674526214,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.76871258020401,0.3975555002689361,0.3826752305030823,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.63613361120224,0.2213093787431717,1.0288825035095217,284.9100646972656,284.95001220703125,303.3475036621094,294.0800170898437,299.5812683105469,297.1891174316406,284.9105224609375,1.0,0.6758133769035339,0.5226302742958069,0.5226302742958069,1.0,1.0,-3.360452890396118,1.3032413721084597,2.057211637496948,0.5451868176460266,0.8399278521537781,0.8399278521537781,0.0,288.5523681640625,294.0,66152.4921875,0.0,3672.28271484375,1.0,278.2582397460937,282.80401611328125,297.0967102050781,301.401123046875,293.1499938964844,293.1499938964844,278.54998779296875,38695.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253472685813904,1.0,0.0,0.0,3.478254795074463,3.4782776832580566,8.072649393398024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.509765625,0.0,1369.575439453125,1895.4371337890625,0.0,3638.422119140625,0.8695958852767944,1.0,0.0,3.0,1.0,0.0
17929140,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8692151308059692,0.5863507390022278,0.5321148037910461,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8738275170326233,0.597049355506897,0.5692251324653625,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7698674201965332,0.4023317396640777,0.2859107255935669,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7671746015548706,0.3980312645435333,0.3830738365650177,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6344735026359558,0.2210221588611602,1.0275877714157104,284.9896850585937,284.95001220703125,303.3685302734375,294.0572204589844,299.58404541015625,297.1935119628906,284.9888916015625,1.0,0.6771335601806641,0.5203083157539368,0.5203083157539368,1.0,1.0,-3.3599350452423096,1.2986785173416138,2.0612566471099854,0.5406649708747864,0.9138418436050416,0.9138418436050416,0.0,291.20953369140625,297.0,65468.984375,0.0,3686.324462890625,1.0,278.54107666015625,282.9028015136719,297.03985595703125,301.22607421875,293.1499938964844,293.1499938964844,278.25,33770.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185182452201844,1.0,0.0,0.0,3.5881175994873047,3.588140726089477,8.59066233260819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.91796875,0.0,1449.00732421875,1895.4371337890625,0.0,3575.4775390625,0.8897781372070312,1.0,0.0,3.0,1.0,0.0
17929200,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8692151308059692,0.5863507390022278,0.5321148037910461,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8738275170326233,0.597049355506897,0.5692251324653625,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7698674201965332,0.4023317396640777,0.2859107255935669,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7671746015548706,0.3980312645435333,0.3830738365650177,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6344735026359558,0.2210221588611602,1.0275877714157104,284.9896850585937,284.95001220703125,303.3685302734375,294.0572204589844,299.58404541015625,297.1935119628906,284.9888916015625,1.0,0.6771335601806641,0.5203083157539368,0.5203083157539368,1.0,1.0,-3.3599350452423096,1.2986785173416138,2.0612566471099854,0.5406649708747864,0.9138418436050416,0.9138418436050416,0.0,291.20953369140625,297.0,65468.984375,0.0,3686.324462890625,1.0,278.54107666015625,282.9028015136719,297.03985595703125,301.22607421875,293.1499938964844,293.1499938964844,278.25,33770.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185182452201844,1.0,0.0,0.0,3.5881175994873047,3.588140726089477,8.59066233260819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.91796875,0.0,1449.00732421875,1895.4371337890625,0.0,3575.4775390625,0.8897781372070312,1.0,0.0,3.0,1.0,0.0
17929260,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8652602434158325,0.5829248428344727,0.5294321179389954,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8722372055053711,0.598638653755188,0.5710462927818298,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7677550315856934,0.4021849632263183,0.2860253453254699,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7650839686393738,0.3979006111621856,0.3832323849201202,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6324347257614136,0.2203999310731887,1.0258949995040894,284.9100036621094,284.95001220703125,303.38934326171875,294.0332946777344,299.581787109375,297.1900634765625,284.9101867675781,1.0,0.6784297823905945,0.5180254578590393,0.5180254578590393,1.0,1.0,-3.357198715209961,1.2931981086730957,2.064000606536865,0.5358944535255432,0.8356183171272278,0.8356183171272278,0.0,294.4312438964844,300.0,65762.671875,0.0,3698.27197265625,1.0,278.2586364746094,282.80377197265625,297.0501708984375,301.3300476074219,293.1499938964844,293.1499938964844,278.54998779296875,38646.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925386369228363,1.0,0.0,0.0,3.4583091735839844,3.458331823348999,7.980331702128751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.4755859375,0.0,1348.940185546875,1895.4371337890625,0.0,3638.78173828125,0.8650053143501282,1.0,0.0,3.0,1.0,0.0
17929320,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8652602434158325,0.5829248428344727,0.5294321179389954,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8722372055053711,0.598638653755188,0.5710462927818298,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7677550315856934,0.4021849632263183,0.2860253453254699,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7650839686393738,0.3979006111621856,0.3832323849201202,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6324347257614136,0.2203999310731887,1.0258949995040894,284.9100036621094,284.95001220703125,303.38934326171875,294.0332946777344,299.581787109375,297.1900634765625,284.9101867675781,1.0,0.6784297823905945,0.5180254578590393,0.5180254578590393,1.0,1.0,-3.357198715209961,1.2931981086730957,2.064000606536865,0.5358944535255432,0.8356183171272278,0.8356183171272278,0.0,294.4312438964844,300.0,65762.671875,0.0,3698.27197265625,1.0,278.2586364746094,282.80377197265625,297.0501708984375,301.3300476074219,293.1499938964844,293.1499938964844,278.54998779296875,38646.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925386369228363,1.0,0.0,0.0,3.4583091735839844,3.458331823348999,7.980331702128751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.4755859375,0.0,1348.940185546875,1895.4371337890625,0.0,3638.78173828125,0.8650053143501282,1.0,0.0,3.0,1.0,0.0
