time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8622209429740906,0.5808565616607666,0.5274394154548645,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8713740110397339,0.6011102199554443,0.5732707977294922,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7663401365280151,0.4028044939041137,0.2864001393318176,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7636199593544006,0.3983810245990753,0.3836407661437988,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6308618783950806,0.2201409488916397,1.0247471332550049,284.9888916015625,284.95001220703125,303.4100036621094,294.0084533691406,299.58428955078125,297.19439697265625,284.9881286621094,1.0,0.6797985434532166,0.5157425403594971,0.5157425403594971,1.0,1.0,-3.3570315837860107,1.288761854171753,2.068269729614258,0.5314162373542786,0.9087474346160888,0.9087474346160888,0.0,297.11163330078125,303.0,65081.01171875,0.0,3713.269775390625,1.0,278.5408935546875,282.902099609375,296.9912109375,301.15283203125,293.1499938964844,293.1499938964844,278.25,33776.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918588638305664,1.0,0.0,0.0,3.5673158168792725,3.567338466644287,8.491343237437832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.849609375,0.0,1426.8472900390625,1895.4371337890625,0.0,3576.1279296875,0.8851297497749329,1.0,0.0,3.0,1.0,0.0
17929440,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8622209429740906,0.5808565616607666,0.5274394154548645,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8713740110397339,0.6011102199554443,0.5732707977294922,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7663401365280151,0.4028044939041137,0.2864001393318176,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7636199593544006,0.3983810245990753,0.3836407661437988,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6308618783950806,0.2201409488916397,1.0247471332550049,284.9888916015625,284.95001220703125,303.4100036621094,294.0084533691406,299.58428955078125,297.19439697265625,284.9881286621094,1.0,0.6797985434532166,0.5157425403594971,0.5157425403594971,1.0,1.0,-3.3570315837860107,1.288761854171753,2.068269729614258,0.5314162373542786,0.9087474346160888,0.9087474346160888,0.0,297.11163330078125,303.0,65081.01171875,0.0,3713.269775390625,1.0,278.5408935546875,282.902099609375,296.9912109375,301.15283203125,293.1499938964844,293.1499938964844,278.25,33776.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918588638305664,1.0,0.0,0.0,3.5673158168792725,3.567338466644287,8.491343237437832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.849609375,0.0,1426.8472900390625,1895.4371337890625,0.0,3576.1279296875,0.8851297497749329,1.0,0.0,3.0,1.0,0.0
17929500,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8605740070343018,0.5791928768157959,0.5263429284095764,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8708292841911316,0.6019173860549927,0.5743300914764404,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7655564546585083,0.4028005003929138,0.2865826189517975,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7628109455108643,0.3983473479747772,0.3838355243206024,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6300426125526428,0.2198732495307922,1.0242881774902344,284.8739013671875,284.95001220703125,303.4202575683594,293.99578857421875,299.5832214355469,297.1930236816406,284.87451171875,1.0,0.6805217862129211,0.5146011114120483,0.5146011114120483,1.0,1.0,-3.3568947315216064,1.2864919900894165,2.0704026222229004,0.5292518734931946,0.8253782987594604,0.8253782987594604,0.0,298.5862121582031,303.0,65679.8359375,0.0,3721.399658203125,1.0,278.3003845214844,282.77362060546875,297.02593994140625,301.34423828125,293.1499938964844,293.1499938964844,278.25,38789.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242180585861206,1.0,0.0,0.0,3.5093698501586914,3.5093929767608643,8.217724030146201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.33203125,0.0,1402.336181640625,1895.4371337890625,0.0,3628.033203125,0.8735899925231934,1.0,0.0,3.0,1.0,0.0
17929560,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8584645390510559,0.5775426626205444,0.5248500108718872,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.869857668876648,0.6026824712753296,0.5750734210014343,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7643800973892212,0.4027588069438934,0.2865813076496124,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7616286277770996,0.3982616364955902,0.383807361125946,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.628922164440155,0.219550609588623,1.023187518119812,284.9120788574219,284.95001220703125,303.4304504394531,293.9829406738281,299.5817565917969,297.1910095214844,284.9124755859375,1.0,0.6811361312866211,0.5134967565536499,0.5134967565536499,1.0,1.0,-3.3546347618103027,1.2834055423736572,2.071229219436645,0.5266845226287842,0.8327012658119202,0.8327012658119202,0.0,300.3424377441406,306.0,65357.38671875,0.0,3726.0498046875,1.0,278.2588195800781,282.80596923828125,297.0001525878906,301.25408935546875,293.1499938964844,293.1499938964844,278.54998779296875,38661.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254970550537108,1.0,0.0,0.0,3.435619354248047,3.4356417655944824,7.875957521719101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.345703125,0.0,1326.2274169921875,1895.4371337890625,0.0,3639.799560546875,0.8601717948913574,1.0,0.0,3.0,1.0,0.0
17929620,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8555806875228882,0.5755552053451538,0.5229350924491882,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8690412640571594,0.6051294207572937,0.5772774815559387,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7630937695503235,0.4034770429134369,0.2870256900787353,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7602372765541077,0.3987457156181335,0.3842217028141022,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6274243593215942,0.2193171083927154,1.022164821624756,284.9879150390625,284.95001220703125,303.45074462890625,293.9570007324219,299.5841369628906,297.19537353515625,284.9871826171875,1.0,0.6825430393218994,0.5112879276275635,0.5112879276275635,1.0,1.0,-3.354778289794922,1.2791510820388794,2.075627088546753,0.5223121047019958,0.9037138223648072,0.9037138223648072,0.0,303.035400390625,309.0,64701.93359375,0.0,3741.85302734375,1.0,278.5407409667969,282.90093994140625,296.9397888183594,301.0769958496094,293.1499938964844,293.1499938964844,278.25,33773.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187029600143432,1.0,0.0,0.0,3.54716420173645,3.547186851501465,8.395680310968601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.3056640625,0.0,1405.5487060546875,1895.4371337890625,0.0,3577.18359375,0.8805996179580688,1.0,0.0,3.0,1.0,0.0
17929680,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8555806875228882,0.5755552053451538,0.5229350924491882,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8690412640571594,0.6051294207572937,0.5772774815559387,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7630937695503235,0.4034770429134369,0.2870256900787353,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7602372765541077,0.3987457156181335,0.3842217028141022,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6274243593215942,0.2193171083927154,1.022164821624756,284.9879150390625,284.95001220703125,303.45074462890625,293.9570007324219,299.5841369628906,297.19537353515625,284.9871826171875,1.0,0.6825430393218994,0.5112879276275635,0.5112879276275635,1.0,1.0,-3.354778289794922,1.2791510820388794,2.075627088546753,0.5223121047019958,0.9037138223648072,0.9037138223648072,0.0,303.035400390625,309.0,64701.93359375,0.0,3741.85302734375,1.0,278.5407409667969,282.90093994140625,296.9397888183594,301.0769958496094,293.1499938964844,293.1499938964844,278.25,33773.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187029600143432,1.0,0.0,0.0,3.54716420173645,3.547186851501465,8.395680310968601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.3056640625,0.0,1405.5487060546875,1895.4371337890625,0.0,3577.18359375,0.8805996179580688,1.0,0.0,3.0,1.0,0.0
17929740,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.85201096534729,0.5723503828048706,0.5204290747642517,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8675908446311951,0.6066823601722717,0.5790541172027588,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7612834572792053,0.403543621301651,0.2872783839702606,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7583373785018921,0.398636519908905,0.3843917846679687,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6255643367767334,0.2187560051679611,1.0207171440124512,284.9118957519531,284.95001220703125,303.4708251953125,293.9308166503906,299.58135986328125,297.1920166015625,284.91180419921875,1.0,0.683914303779602,0.5090791583061218,0.5090791583061218,1.0,1.0,-3.352674961090088,1.2739102840423584,2.078764677047729,0.5176188349723816,0.8286332488059998,0.8286332488059998,0.0,306.2716064453125,312.0,64988.78515625,0.0,3755.340576171875,1.0,278.2592163085937,282.8049621582031,296.9478454589844,301.1775207519531,293.1499938964844,293.1499938964844,278.54998779296875,38533.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92562335729599,1.0,0.0,0.0,3.417557954788208,3.4175801277160645,7.793366307851102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.490234375,0.0,1307.3663330078125,1895.4371337890625,0.0,3640.961181640625,0.8559512495994568,1.0,0.0,3.0,1.0,0.0
17929800,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.85201096534729,0.5723503828048706,0.5204290747642517,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8675908446311951,0.6066823601722717,0.5790541172027588,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7612834572792053,0.403543621301651,0.2872783839702606,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7583373785018921,0.398636519908905,0.3843917846679687,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6255643367767334,0.2187560051679611,1.0207171440124512,284.9118957519531,284.95001220703125,303.4708251953125,293.9308166503906,299.58135986328125,297.1920166015625,284.91180419921875,1.0,0.683914303779602,0.5090791583061218,0.5090791583061218,1.0,1.0,-3.352674961090088,1.2739102840423584,2.078764677047729,0.5176188349723816,0.8286332488059998,0.8286332488059998,0.0,306.2716064453125,312.0,64988.78515625,0.0,3755.340576171875,1.0,278.2592163085937,282.8049621582031,296.9478454589844,301.1775207519531,293.1499938964844,293.1499938964844,278.54998779296875,38533.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92562335729599,1.0,0.0,0.0,3.417557954788208,3.4175801277160645,7.793366307851102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.490234375,0.0,1307.3663330078125,1895.4371337890625,0.0,3640.961181640625,0.8559512495994568,1.0,0.0,3.0,1.0,0.0
17929860,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8492820262908936,0.570437490940094,0.5185937881469727,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8668237328529358,0.6090993881225586,0.5812378525733948,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7601316571235657,0.4043679535388946,0.2878008186817169,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7570197582244873,0.3991216123104095,0.3848126828670501,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6241317987442017,0.2185450494289398,1.019813060760498,284.9873352050781,284.95001220703125,303.4907531738281,293.9046325683594,299.5836181640625,297.19635009765625,284.9866943359375,1.0,0.685355007648468,0.5069509744644165,0.5069509744644165,1.0,1.0,-3.353134155273437,1.269854187965393,2.083280086517334,0.5133702754974365,0.899140477180481,0.899140477180481,0.0,308.9688415527344,300.0,64331.81640625,0.0,3771.921630859375,1.0,278.54052734375,282.90008544921875,296.8873291015625,301.0003662109375,293.1499938964844,293.1499938964844,278.8500061035156,33775.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918822169303894,1.0,0.0,0.0,3.527367115020752,3.5273895263671875,8.302227456624678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.392578125,0.0,1384.8800048828125,1895.4371337890625,0.0,3578.28466796875,0.8761699199676514,1.0,0.0,3.0,1.0,0.0
17929920,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8492820262908936,0.570437490940094,0.5185937881469727,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8668237328529358,0.6090993881225586,0.5812378525733948,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7601316571235657,0.4043679535388946,0.2878008186817169,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7570197582244873,0.3991216123104095,0.3848126828670501,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6241317987442017,0.2185450494289398,1.019813060760498,284.9873352050781,284.95001220703125,303.4907531738281,293.9046325683594,299.5836181640625,297.19635009765625,284.9866943359375,1.0,0.685355007648468,0.5069509744644165,0.5069509744644165,1.0,1.0,-3.353134155273437,1.269854187965393,2.083280086517334,0.5133702754974365,0.899140477180481,0.899140477180481,0.0,308.9688415527344,300.0,64331.81640625,0.0,3771.921630859375,1.0,278.54052734375,282.90008544921875,296.8873291015625,301.0003662109375,293.1499938964844,293.1499938964844,278.8500061035156,33775.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918822169303894,1.0,0.0,0.0,3.527367115020752,3.5273895263671875,8.302227456624678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.392578125,0.0,1384.8800048828125,1895.4371337890625,0.0,3578.28466796875,0.8761699199676514,1.0,0.0,3.0,1.0,0.0
17929980,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8513085246086121,0.5687560439109802,0.5168978571891785,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8710553050041199,0.6117253303527832,0.5834876298904419,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.763335108757019,0.4054639935493469,0.2883950173854828,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7599585056304932,0.3998216092586517,0.3852568566799164,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6260225772857666,0.2185389250516891,1.0187573432922363,285.0332946777344,284.95001220703125,303.5104675292969,293.8786926269531,299.5868530273437,297.2024841308594,285.0299072265625,1.0,0.6828814744949341,0.5048227906227112,0.5048227906227112,1.0,1.0,-3.3537817001342773,1.265826940536499,2.0879547595977783,0.5092161893844604,0.990532398223877,0.990532398223877,0.0,304.551513671875,288.0,63956.9765625,0.0,3748.222412109375,1.0,278.84228515625,282.96533203125,296.86871337890625,300.9432678222656,293.1499938964844,293.1499938964844,278.54998779296875,31443.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145607948303224,1.0,0.0,0.0,3.712283134460449,3.71230697631836,9.195503025694052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.9521484375,0.0,1568.8997802734375,1895.4371337890625,0.0,3538.8798828125,0.9157541394233704,1.0,0.0,3.0,1.0,0.0
17930040,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8513085246086121,0.5687560439109802,0.5168978571891785,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8710553050041199,0.6117253303527832,0.5834876298904419,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.763335108757019,0.4054639935493469,0.2883950173854828,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7599585056304932,0.3998216092586517,0.3852568566799164,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6260225772857666,0.2185389250516891,1.0187573432922363,285.0332946777344,284.95001220703125,303.5104675292969,293.8786926269531,299.5868530273437,297.2024841308594,285.0299072265625,1.0,0.6828814744949341,0.5048227906227112,0.5048227906227112,1.0,1.0,-3.3537817001342773,1.265826940536499,2.0879547595977783,0.5092161893844604,0.990532398223877,0.990532398223877,0.0,304.551513671875,288.0,63956.9765625,0.0,3748.222412109375,1.0,278.84228515625,282.96533203125,296.86871337890625,300.9432678222656,293.1499938964844,293.1499938964844,278.54998779296875,31443.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145607948303224,1.0,0.0,0.0,3.712283134460449,3.71230697631836,9.195503025694052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.9521484375,0.0,1568.8997802734375,1895.4371337890625,0.0,3538.8798828125,0.9157541394233704,1.0,0.0,3.0,1.0,0.0
17930100,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8529960513114929,0.5670834183692932,0.5156896114349365,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8739650845527649,0.6124221682548523,0.5843273401260376,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7656140923500061,0.4055527746677398,0.2885424792766571,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7621039152145386,0.3997679054737091,0.3852918744087219,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6274866461753845,0.2183196693658828,1.0177432298660278,284.876953125,284.95001220703125,303.520263671875,293.86590576171875,299.5849609375,297.2003173828125,284.8723449707031,1.0,0.6808584928512573,0.5037587285041809,0.5037587285041809,1.0,1.0,-3.3523471355438232,1.263069748878479,2.089277505874634,0.5068763494491577,0.8884862065315247,0.8884862065315247,0.0,301.0358581542969,288.0,64961.27734375,0.0,3724.65869140625,1.0,278.59600830078125,282.7924194335937,296.9107360839844,301.1690673828125,293.1499938964844,293.1499938964844,278.54998779296875,35797.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922075629234314,1.0,0.0,0.0,3.7085700035095215,3.708594560623169,9.177116453429336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.3505859375,0.0,1597.7757568359375,1895.4371337890625,0.0,3608.301025390625,0.9161387085914612,1.0,0.0,3.0,1.0,0.0
17930160,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8544797301292419,0.5652356743812561,0.5138886570930481,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.876758337020874,0.6129185557365417,0.5846683979034424,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.76775062084198,0.4054768085479736,0.28839772939682,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.764129102230072,0.3995433151721954,0.3849689066410064,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6288211941719055,0.217966616153717,1.0156558752059937,284.8868408203125,284.95001220703125,303.5299987792969,293.8532409667969,299.5816345214844,297.19610595703125,284.8883972167969,1.0,0.6783103942871094,0.5027072429656982,0.5027072429656982,1.0,1.0,-3.347522258758545,1.258948564529419,2.088573694229126,0.5038724541664124,0.8704541921615601,0.8704541921615601,0.0,297.2706298828125,276.0,64556.82421875,0.0,3691.593505859375,1.0,278.5572509765625,282.8060913085937,296.8851013183594,301.0867004394531,293.1499938964844,293.1499938964844,278.8500061035156,38261.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924906611442566,1.0,0.0,0.0,3.629707098007202,3.629731416702272,8.790963192950585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.3046875,0.0,1527.53466796875,1895.4371337890625,0.0,3634.36865234375,0.9023826122283936,1.0,0.0,3.0,1.0,0.0
17930220,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8601651787757874,0.5634562373161316,0.5115145444869995,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8849800229072571,0.6152639389038086,0.5861508846282959,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7743810415267944,0.4064714312553406,0.2885900437831878,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7703987956047058,0.4000283479690552,0.3848024010658264,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6331106424331665,0.2178186625242233,1.0124455690383911,284.9870300292969,284.95001220703125,303.5493469238281,293.8285217285156,299.5829162597656,297.2000732421875,284.9855651855469,1.0,0.6726393699645996,0.5006043314933777,0.5006043314933777,1.0,1.0,-3.3426101207733154,1.2526453733444214,2.0899646282196045,0.498523861169815,0.9512939453125,0.9512939453125,0.0,287.3807678222656,264.0,63676.19921875,0.0,3623.493896484375,1.0,278.8430480957031,282.92486572265625,296.8128967285156,300.88555908203125,293.1499938964844,293.1499938964844,278.54998779296875,33750.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183114767074584,1.0,0.0,0.0,3.730013608932495,3.730037927627564,9.283551207772688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.3017578125,0.0,1606.8253173828125,1895.4371337890625,0.0,3573.567626953125,0.9213902354240416,1.0,0.0,3.0,1.0,0.0
17930280,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8601651787757874,0.5634562373161316,0.5115145444869995,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8849800229072571,0.6152639389038086,0.5861508846282959,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7743810415267944,0.4064714312553406,0.2885900437831878,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7703987956047058,0.4000283479690552,0.3848024010658264,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6331106424331665,0.2178186625242233,1.0124455690383911,284.9870300292969,284.95001220703125,303.5493469238281,293.8285217285156,299.5829162597656,297.2000732421875,284.9855651855469,1.0,0.6726393699645996,0.5006043314933777,0.5006043314933777,1.0,1.0,-3.3426101207733154,1.2526453733444214,2.0899646282196045,0.498523861169815,0.9512939453125,0.9512939453125,0.0,287.3807678222656,264.0,63676.19921875,0.0,3623.493896484375,1.0,278.8430480957031,282.92486572265625,296.8128967285156,300.88555908203125,293.1499938964844,293.1499938964844,278.54998779296875,33750.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183114767074584,1.0,0.0,0.0,3.730013608932495,3.730037927627564,9.283551207772688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.3017578125,0.0,1606.8253173828125,1895.4371337890625,0.0,3573.567626953125,0.9213902354240416,1.0,0.0,3.0,1.0,0.0
17930340,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8666669726371765,0.5605204105377197,0.5087893009185791,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8941658735275269,0.6167550086975098,0.5873723030090332,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7819065451622009,0.4068855047225952,0.2887042462825775,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7775477170944214,0.3999914526939392,0.3845211267471313,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6380937695503235,0.2174225896596908,1.009193778038025,284.8939514160156,284.95001220703125,303.5685119628906,293.8047180175781,299.5793762207031,297.1968994140625,284.8954162597656,1.0,0.6664193868637085,0.4985013902187347,0.4985013902187347,1.0,1.0,-3.336697578430176,1.245885133743286,2.0908124446868896,0.4931554496288299,0.8553845882415771,0.8553845882415771,0.0,276.7911376953125,252.0,63964.33984375,0.0,3549.243408203125,1.0,278.5572814941406,282.81622314453125,296.8227233886719,300.985107421875,293.1499938964844,293.1499938964844,278.8500061035156,39264.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255136251449584,1.0,0.0,0.0,3.588099241256714,3.588123321533203,8.590574793743144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0751953125,0.0,1489.39306640625,1895.4371337890625,0.0,3639.95166015625,0.8942976593971252,1.0,0.0,3.0,1.0,0.0
17930400,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8666669726371765,0.5605204105377197,0.5087893009185791,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8941658735275269,0.6167550086975098,0.5873723030090332,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7819065451622009,0.4068855047225952,0.2887042462825775,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7775477170944214,0.3999914526939392,0.3845211267471313,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6380937695503235,0.2174225896596908,1.009193778038025,284.8939514160156,284.95001220703125,303.5685119628906,293.8047180175781,299.5793762207031,297.1968994140625,284.8954162597656,1.0,0.6664193868637085,0.4985013902187347,0.4985013902187347,1.0,1.0,-3.336697578430176,1.245885133743286,2.0908124446868896,0.4931554496288299,0.8553845882415771,0.8553845882415771,0.0,276.7911376953125,252.0,63964.33984375,0.0,3549.243408203125,1.0,278.5572814941406,282.81622314453125,296.8227233886719,300.985107421875,293.1499938964844,293.1499938964844,278.8500061035156,39264.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255136251449584,1.0,0.0,0.0,3.588099241256714,3.588123321533203,8.590574793743144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0751953125,0.0,1489.39306640625,1895.4371337890625,0.0,3639.95166015625,0.8942976593971252,1.0,0.0,3.0,1.0,0.0
17930460,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8753164410591125,0.5591437220573425,0.5067920088768005,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9054501056671144,0.6193467378616333,0.5890663862228394,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7913240790367126,0.4082511067390442,0.2891323268413543,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7864999771118164,0.4007227420806885,0.3845433294773102,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6444762945175171,0.2174941748380661,1.006670355796814,284.9927673339844,284.95001220703125,303.5874938964844,293.7821350097656,299.5829467773437,297.2035217285156,284.9914245605469,1.0,0.6599850654602051,0.4966292679309845,0.4966292679309845,1.0,1.0,-3.3338303565979004,1.2408190965652466,2.0930111408233643,0.4885897934436798,0.9394384026527404,0.9394384026527404,0.0,265.05767822265625,240.0,63149.015625,0.0,3475.806640625,1.0,278.8426818847656,282.9329528808594,296.7598876953125,300.79522705078125,293.1499938964844,293.1499938964844,278.54998779296875,33824.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175635576248168,1.0,0.0,0.0,3.691296577453613,3.691320657730103,9.091826882468012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.33984375,0.0,1563.135986328125,1895.4371337890625,0.0,3566.65673828125,0.9127620458602904,1.0,0.0,3.0,1.0,0.0
17930520,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8753164410591125,0.5591437220573425,0.5067920088768005,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9054501056671144,0.6193467378616333,0.5890663862228394,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7913240790367126,0.4082511067390442,0.2891323268413543,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7864999771118164,0.4007227420806885,0.3845433294773102,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6444762945175171,0.2174941748380661,1.006670355796814,284.9927673339844,284.95001220703125,303.5874938964844,293.7821350097656,299.5829467773437,297.2035217285156,284.9914245605469,1.0,0.6599850654602051,0.4966292679309845,0.4966292679309845,1.0,1.0,-3.3338303565979004,1.2408190965652466,2.0930111408233643,0.4885897934436798,0.9394384026527404,0.9394384026527404,0.0,265.05767822265625,240.0,63149.015625,0.0,3475.806640625,1.0,278.8426818847656,282.9329528808594,296.7598876953125,300.79522705078125,293.1499938964844,293.1499938964844,278.54998779296875,33824.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175635576248168,1.0,0.0,0.0,3.691296577453613,3.691320657730103,9.091826882468012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.33984375,0.0,1563.135986328125,1895.4371337890625,0.0,3566.65673828125,0.9127620458602904,1.0,0.0,3.0,1.0,0.0
17930580,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8842333555221558,0.5564518570899963,0.5042652487754822,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9180138111114502,0.6209468245506287,0.59037184715271,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8010899424552917,0.4089162349700928,0.2894063591957092,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7958329319953918,0.4008395075798034,0.3843837678432464,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6513344049453735,0.2172607034444809,1.0040202140808103,284.9024658203125,284.95001220703125,303.6062927246094,293.760986328125,299.58074951171875,297.2015075683594,284.90362548828125,1.0,0.6533951759338379,0.4947571456432342,0.4947571456432342,1.0,1.0,-3.329320192337036,1.235057711601257,2.0942623615264893,0.4839049875736236,0.8509365916252136,0.8509365916252136,0.0,253.6010284423828,228.0,63482.015625,0.0,3400.286376953125,1.0,278.5575866699219,282.8260192871094,296.7773132324219,300.9058532714844,293.1499938964844,293.1499938964844,278.8500061035156,39066.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244890213012696,1.0,0.0,0.0,3.5536437034606934,3.5536673069000244,8.426380304626946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.0302734375,0.0,1450.922119140625,1895.4371337890625,0.0,3630.526611328125,0.8865496516227722,1.0,0.0,3.0,1.0,0.0
17930640,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8842333555221558,0.5564518570899963,0.5042652487754822,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9180138111114502,0.6209468245506287,0.59037184715271,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8010899424552917,0.4089162349700928,0.2894063591957092,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7958329319953918,0.4008395075798034,0.3843837678432464,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6513344049453735,0.2172607034444809,1.0040202140808103,284.9024658203125,284.95001220703125,303.6062927246094,293.760986328125,299.58074951171875,297.2015075683594,284.90362548828125,1.0,0.6533951759338379,0.4947571456432342,0.4947571456432342,1.0,1.0,-3.329320192337036,1.235057711601257,2.0942623615264893,0.4839049875736236,0.8509365916252136,0.8509365916252136,0.0,253.6010284423828,228.0,63482.015625,0.0,3400.286376953125,1.0,278.5575866699219,282.8260192871094,296.7773132324219,300.9058532714844,293.1499938964844,293.1499938964844,278.8500061035156,39066.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244890213012696,1.0,0.0,0.0,3.5536437034606934,3.5536673069000244,8.426380304626946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.0302734375,0.0,1450.922119140625,1895.4371337890625,0.0,3630.526611328125,0.8865496516227722,1.0,0.0,3.0,1.0,0.0
17930700,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8892659544944763,0.5557649731636047,0.5031039118766785,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9251731634140016,0.6221940517425537,0.5910541415214539,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8064351677894592,0.4096194505691528,0.2895686030387878,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8009516000747681,0.4011882543563843,0.3843075633049011,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6551671624183655,0.2172995060682296,1.0026201009750366,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5820617675781,297.20428466796875,285.0132751464844,1.0,0.6500284075737,0.4938210844993591,0.4938210844993591,1.0,1.0,-3.327156782150269,1.2322173118591309,2.0949394702911377,0.481454849243164,0.9271650910377502,0.9271650910377502,0.0,247.7081451416016,228.0,62650.05859375,0.0,3361.88671875,1.0,278.7993469238281,282.950927734375,296.71826171875,300.6820373535156,293.1499938964844,293.1499938964844,278.8500061035156,34268.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185183048248292,1.0,0.0,0.0,3.6023528575897217,3.6023759841918945,8.658960837237828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.0576171875,0.0,1468.0167236328125,1895.4371337890625,0.0,3575.47802734375,0.8950466513633728,1.0,0.0,3.0,1.0,0.0
17930760,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8952998518943787,0.5551902055740356,0.5023799538612366,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.933450162410736,0.6235501170158386,0.5920814275741577,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8124473094940186,0.4104425311088562,0.289948970079422,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8068801760673523,0.4016448855400085,0.3844771683216095,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6597405076026917,0.2174316495656967,1.0019365549087524,284.9955749511719,284.95001220703125,303.6249084472656,293.74151611328125,299.584228515625,297.20831298828125,284.994140625,1.0,0.6467674374580383,0.4928894639015198,0.4928894639015198,1.0,1.0,-3.327359199523926,1.2303303480148315,2.0970287322998047,0.4794791638851166,0.934326469898224,0.934326469898224,0.0,241.48448181152344,216.0,62738.4765625,0.0,3327.015625,1.0,278.84246826171875,282.9369812011719,296.7190246582031,300.7259216308594,293.1499938964844,293.1499938964844,278.54998779296875,33647.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165706634521484,1.0,0.0,0.0,3.663738250732422,3.663761854171753,8.956578767538304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.8466796875,0.0,1530.841064453125,1895.4371337890625,0.0,3557.477294921875,0.9064825177192688,1.0,0.0,3.0,1.0,0.0
17930820,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9067081809043884,0.5526221394538879,0.4999511837959289,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9490518569946288,0.6251411437988281,0.5933715105056763,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.823479175567627,0.4112486243247986,0.2903153002262115,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8177255392074585,0.401816189289093,0.384362518787384,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6687234044075012,0.2172719836235046,0.9995952248573304,284.9051208496094,284.95001220703125,303.6433410644531,293.7239685058594,299.5816650390625,297.2061462402344,284.9061584472656,1.0,0.6400574445724487,0.4910261929035187,0.4910261929035187,1.0,1.0,-3.323484420776367,1.2247962951660156,2.098688125610352,0.4748739898204803,0.8476377725601196,0.8476377725601196,0.0,229.85748291015625,204.0,63100.53515625,0.0,3252.298828125,1.0,278.5577697753906,282.8297119140625,296.7406616210937,300.8431396484375,293.1499938964844,293.1499938964844,278.8500061035156,38937.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235936403274536,1.0,0.0,0.0,3.529620885848999,3.529644250869751,8.312840122925991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.76171875,0.0,1424.5711669921875,1895.4371337890625,0.0,3622.284912109375,0.8811346292495728,1.0,0.0,3.0,1.0,0.0
17930880,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9067081809043884,0.5526221394538879,0.4999511837959289,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9490518569946288,0.6251411437988281,0.5933715105056763,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.823479175567627,0.4112486243247986,0.2903153002262115,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8177255392074585,0.401816189289093,0.384362518787384,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6687234044075012,0.2172719836235046,0.9995952248573304,284.9051208496094,284.95001220703125,303.6433410644531,293.7239685058594,299.5816650390625,297.2061462402344,284.9061584472656,1.0,0.6400574445724487,0.4910261929035187,0.4910261929035187,1.0,1.0,-3.323484420776367,1.2247962951660156,2.098688125610352,0.4748739898204803,0.8476377725601196,0.8476377725601196,0.0,229.85748291015625,204.0,63100.53515625,0.0,3252.298828125,1.0,278.5577697753906,282.8297119140625,296.7406616210937,300.8431396484375,293.1499938964844,293.1499938964844,278.8500061035156,38937.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235936403274536,1.0,0.0,0.0,3.529620885848999,3.529644250869751,8.312840122925991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.76171875,0.0,1424.5711669921875,1895.4371337890625,0.0,3622.284912109375,0.8811346292495728,1.0,0.0,3.0,1.0,0.0
17930940,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.921987771987915,0.551437497138977,0.4981522560119629,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9662334322929382,0.6277437210083008,0.5950798392295837,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8364195227622986,0.4129081666469574,0.2909531891345978,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8301211595535278,0.4026469886302948,0.3844890892505646,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6796827912330627,0.2174969762563705,0.9977691173553468,284.995361328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5848083496094,297.2128601074219,284.9944152832031,1.0,0.6333468556404114,0.4891629219055176,0.4891629219055176,1.0,1.0,-3.3220906257629395,1.2202539443969729,2.101836681365967,0.4705057740211487,0.9296119809150696,0.9296119809150696,0.0,217.65728759765625,192.0,62397.03515625,0.0,3180.02734375,1.0,278.84149169921875,282.93829345703125,296.68682861328125,300.6702575683594,293.1499938964844,293.1499938964844,278.54998779296875,33658.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157149791717528,1.0,0.0,0.0,3.641120195388794,3.641143798828125,8.846333798828709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.111328125,0.0,1505.836181640625,1895.4371337890625,0.0,3549.5625,0.9016223549842834,1.0,0.0,3.0,1.0,0.0
17931000,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.921987771987915,0.551437497138977,0.4981522560119629,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9662334322929382,0.6277437210083008,0.5950798392295837,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8364195227622986,0.4129081666469574,0.2909531891345978,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8301211595535278,0.4026469886302948,0.3844890892505646,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6796827912330627,0.2174969762563705,0.9977691173553468,284.995361328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5848083496094,297.2128601074219,284.9944152832031,1.0,0.6333468556404114,0.4891629219055176,0.4891629219055176,1.0,1.0,-3.3220906257629395,1.2202539443969729,2.101836681365967,0.4705057740211487,0.9296119809150696,0.9296119809150696,0.0,217.65728759765625,192.0,62397.03515625,0.0,3180.02734375,1.0,278.84149169921875,282.93829345703125,296.68682861328125,300.6702575683594,293.1499938964844,293.1499938964844,278.54998779296875,33658.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157149791717528,1.0,0.0,0.0,3.641120195388794,3.641143798828125,8.846333798828709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.111328125,0.0,1505.836181640625,1895.4371337890625,0.0,3549.5625,0.9016223549842834,1.0,0.0,3.0,1.0,0.0
17931060,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.938390612602234,0.5489709377288818,0.4957934319972992,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.982200801372528,0.6293630003929138,0.596379280090332,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.850265622138977,0.4138638079166412,0.2914128303527832,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8432009220123291,0.40283864736557,0.3843849897384643,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6914044618606567,0.2173906564712524,0.9956369996070862,284.9066467285156,284.95001220703125,303.6796264648437,293.6956481933594,299.5821228027344,297.2107238769531,284.9075927734375,1.0,0.6265690922737122,0.4873335361480713,0.4873335361480713,1.0,1.0,-3.318687677383423,1.2149317264556885,2.1037559509277344,0.4659958779811859,0.8447635769844055,0.8447635769844055,0.0,205.99562072753903,180.0,62783.23828125,0.0,3106.437744140625,1.0,278.55792236328125,282.8321228027344,296.71221923828125,300.7926330566406,293.1499938964844,293.1499938964844,278.8500061035156,38860.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226802587509156,1.0,0.0,0.0,3.510211229324341,3.5102345943450928,8.221666121244198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.150390625,0.0,1403.7222900390625,1895.4371337890625,0.0,3613.872802734375,0.8767943382263184,1.0,0.0,3.0,1.0,0.0
17931120,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.938390612602234,0.5489709377288818,0.4957934319972992,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.982200801372528,0.6293630003929138,0.596379280090332,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.850265622138977,0.4138638079166412,0.2914128303527832,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8432009220123291,0.40283864736557,0.3843849897384643,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6914044618606567,0.2173906564712524,0.9956369996070862,284.9066467285156,284.95001220703125,303.6796264648437,293.6956481933594,299.5821228027344,297.2107238769531,284.9075927734375,1.0,0.6265690922737122,0.4873335361480713,0.4873335361480713,1.0,1.0,-3.318687677383423,1.2149317264556885,2.1037559509277344,0.4659958779811859,0.8447635769844055,0.8447635769844055,0.0,205.99562072753903,180.0,62783.23828125,0.0,3106.437744140625,1.0,278.55792236328125,282.8321228027344,296.71221923828125,300.7926330566406,293.1499938964844,293.1499938964844,278.8500061035156,38860.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226802587509156,1.0,0.0,0.0,3.510211229324341,3.5102345943450928,8.221666121244198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.150390625,0.0,1403.7222900390625,1895.4371337890625,0.0,3613.872802734375,0.8767943382263184,1.0,0.0,3.0,1.0,0.0
17931180,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9579097628593444,0.5478754639625549,0.4940767288208008,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9983987212181092,0.6319709420204163,0.598060131072998,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8676369786262512,0.4156642556190491,0.2921522855758667,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8595419526100159,0.4036933779716491,0.3845325112342834,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7056244611740112,0.21766197681427,0.9940289855003356,284.9951171875,284.95001220703125,303.697509765625,293.68536376953125,299.5851135253906,297.2174377441406,284.99420166015625,1.0,0.6197982430458069,0.485504150390625,0.485504150390625,1.0,1.0,-3.317681074142456,1.2105625867843628,2.107118368148804,0.4617334008216858,0.9257831573486328,0.9257831573486328,0.0,193.79286193847656,183.0,62118.58203125,0.0,3035.239501953125,1.0,278.8413391113281,282.9389953613281,296.6632080078125,300.62701416015625,293.1499938964844,293.1499938964844,278.54998779296875,33607.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147142767906188,1.0,0.0,0.0,3.6241321563720703,3.6241555213928223,8.763979622017359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.412109375,0.0,1486.8077392578125,1895.4371337890625,0.0,3540.301025390625,0.8977668881416321,1.0,0.0,3.0,1.0,0.0
