time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9579097628593444,0.5478754639625549,0.4940767288208008,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9983987212181092,0.6319709420204163,0.598060131072998,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8676369786262512,0.4156642556190491,0.2921522855758667,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8595419526100159,0.4036933779716491,0.3845325112342834,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7056244611740112,0.21766197681427,0.9940289855003356,284.9951171875,284.95001220703125,303.697509765625,293.68536376953125,299.5851135253906,297.2174377441406,284.99420166015625,1.0,0.6197982430458069,0.485504150390625,0.485504150390625,1.0,1.0,-3.317681074142456,1.2105625867843628,2.107118368148804,0.4617334008216858,0.9257831573486328,0.9257831573486328,0.0,193.79286193847656,183.0,62118.58203125,0.0,3035.239501953125,1.0,278.8413391113281,282.9389953613281,296.6632080078125,300.62701416015625,293.1499938964844,293.1499938964844,278.54998779296875,33607.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147142767906188,1.0,0.0,0.0,3.6241321563720703,3.6241555213928223,8.763979622017359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.412109375,0.0,1486.8077392578125,1895.4371337890625,0.0,3540.301025390625,0.8977668881416321,1.0,0.0,3.0,1.0,0.0
17931300,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9616965651512146,0.5467044711112976,0.4932823479175567,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.6330287456512451,0.5944154262542725,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8718752264976501,0.4162226319313049,0.2926273047924042,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8633748888969421,0.4038307070732116,0.3847507536411285,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7088242173194885,0.2176489979028701,0.9940216541290284,284.8704833984375,284.95001220703125,303.70635986328125,293.6813049316406,299.58416748046875,297.2175598144531,284.8692626953125,1.0,0.6180127263069153,0.4845894575119018,0.4845894575119018,1.0,1.0,-3.313474655151367,1.2068732976913452,2.1066012382507324,0.459091454744339,0.8371603488922119,0.8371603488922119,0.0,191.14614868164065,183.0,62801.1953125,0.0,3010.867431640625,1.0,278.59844970703125,282.8002624511719,296.7098693847656,300.8326110839844,293.1499938964844,293.1499938964844,278.54998779296875,38405.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920330822467804,1.0,0.0,0.0,3.574725866317749,3.574749708175659,8.52665664297092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.1494140625,0.0,1468.6536865234375,1895.4371337890625,0.0,3592.211181640625,0.8878186345100403,1.0,0.0,3.0,1.0,0.0
17931360,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9625916481018066,0.5454545021057129,0.4920767545700073,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6343554854393005,0.5913753509521484,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8736779093742371,0.4166964292526245,0.2929134964942932,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8648490309715271,0.4038689136505127,0.3847455978393554,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7099488973617554,0.2175518125295639,0.9934592247009276,284.90557861328125,284.95001220703125,303.7151794433594,293.6780090332031,299.5837707519531,297.21832275390625,284.9066467285156,1.0,0.6166664958000183,0.4837248623371124,0.4837248623371124,1.0,1.0,-3.3078224658966064,1.2027186155319214,2.1051039695739746,0.4561685025691986,0.8397160172462463,0.8397160172462463,0.0,189.9305114746093,186.0,62404.125,0.0,2991.984130859375,1.0,278.55828857421875,282.8343200683594,296.6932067871094,300.7498474121094,293.1499938964844,293.1499938964844,278.8500061035156,38999.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214364290237428,1.0,0.0,0.0,3.4873692989349365,3.4873921871185303,8.115012519738229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5712890625,0.0,1381.0899658203125,1895.4371337890625,0.0,3602.408935546875,0.8718774318695068,1.0,0.0,3.0,1.0,0.0
17931420,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9638978838920592,0.5443381667137146,0.4907665252685547,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.6384201049804688,0.5874653458595276,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8767392635345459,0.4185252785682678,0.2940010130405426,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8671674132347107,0.4046681821346283,0.3852832913398742,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7116259336471558,0.2177807539701461,0.9937562346458436,284.99237060546875,284.95001220703125,303.7326965332031,293.673828125,299.5906066894531,297.231201171875,284.9915771484375,1.0,0.6154860258102417,0.4819956719875335,0.4819956719875335,1.0,1.0,-3.303847312927246,1.1973483562469482,2.106498956680298,0.4515020847320556,0.918204426765442,0.918204426765442,0.0,188.51431274414065,189.0,61728.3828125,0.0,2975.466064453125,1.0,278.8411560058594,282.94012451171875,296.6493530273437,300.5872497558594,293.1499938964844,293.1499938964844,278.54998779296875,33690.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129828810691832,1.0,0.0,0.0,3.599947690963745,3.599970817565918,8.647402296446671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.6435546875,0.0,1461.148193359375,1895.4371337890625,0.0,3524.265380859375,0.892393171787262,1.0,0.0,3.0,1.0,0.0
17931480,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9638978838920592,0.5443381667137146,0.4907665252685547,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.6384201049804688,0.5874653458595276,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8767392635345459,0.4185252785682678,0.2940010130405426,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8671674132347107,0.4046681821346283,0.3852832913398742,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7116259336471558,0.2177807539701461,0.9937562346458436,284.99237060546875,284.95001220703125,303.7326965332031,293.673828125,299.5906066894531,297.231201171875,284.9915771484375,1.0,0.6154860258102417,0.4819956719875335,0.4819956719875335,1.0,1.0,-3.303847312927246,1.1973483562469482,2.106498956680298,0.4515020847320556,0.918204426765442,0.918204426765442,0.0,188.51431274414065,189.0,61728.3828125,0.0,2975.466064453125,1.0,278.8411560058594,282.94012451171875,296.6493530273437,300.5872497558594,293.1499938964844,293.1499938964844,278.54998779296875,33690.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129828810691832,1.0,0.0,0.0,3.599947690963745,3.599970817565918,8.647402296446671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.6435546875,0.0,1461.148193359375,1895.4371337890625,0.0,3524.265380859375,0.892393171787262,1.0,0.0,3.0,1.0,0.0
17931540,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.962281048297882,0.5419996976852417,0.4889329671859741,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6413978338241577,0.5881492495536804,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.877308189868927,0.4196453392505646,0.2949068546295166,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8670791387557983,0.4048448801040649,0.3856143355369568,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.711350679397583,0.2176691591739654,0.9937739968299866,284.9112854003906,284.95001220703125,303.75,293.67303466796875,299.5911560058594,297.2341003417969,284.91168212890625,1.0,0.6156880259513855,0.4802664816379547,0.4802664816379547,1.0,1.0,-3.303972005844116,1.1935787200927734,2.1103932857513428,0.4476313591003418,0.8394980430603027,0.8394980430603027,0.0,188.72979736328125,192.0,62203.109375,0.0,2976.976318359375,1.0,278.55877685546875,282.8396301269531,296.6872253417969,300.7244567871094,293.1499938964844,293.1499938964844,278.8500061035156,38561.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194953441619872,1.0,0.0,0.0,3.4731431007385254,3.473165988922119,8.048939434956992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.7626953125,0.0,1363.404296875,1895.4371337890625,0.0,3584.500244140625,0.8683295845985413,1.0,0.0,3.0,1.0,0.0
17931600,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.962281048297882,0.5419996976852417,0.4889329671859741,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6413978338241577,0.5881492495536804,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.877308189868927,0.4196453392505646,0.2949068546295166,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8670791387557983,0.4048448801040649,0.3856143355369568,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.711350679397583,0.2176691591739654,0.9937739968299866,284.9112854003906,284.95001220703125,303.75,293.67303466796875,299.5911560058594,297.2341003417969,284.91168212890625,1.0,0.6156880259513855,0.4802664816379547,0.4802664816379547,1.0,1.0,-3.303972005844116,1.1935787200927734,2.1103932857513428,0.4476313591003418,0.8394980430603027,0.8394980430603027,0.0,188.72979736328125,192.0,62203.109375,0.0,2976.976318359375,1.0,278.55877685546875,282.8396301269531,296.6872253417969,300.7244567871094,293.1499938964844,293.1499938964844,278.8500061035156,38561.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194953441619872,1.0,0.0,0.0,3.4731431007385254,3.473165988922119,8.048939434956992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.7626953125,0.0,1363.404296875,1895.4371337890625,0.0,3584.500244140625,0.8683295845985413,1.0,0.0,3.0,1.0,0.0
17931660,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9672867059707642,0.5448643565177917,0.4904431700706482,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6498597860336304,0.5809818506240845,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.884444534778595,0.4257499575614929,0.298326700925827,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.873436689376831,0.4099426865577698,0.3892926275730133,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7179890275001526,0.22249735891819,1.0098801851272583,285.0128479003906,284.95001220703125,303.7671813964844,293.6742248535156,299.6250305175781,297.2861633300781,285.0119934082031,1.0,0.6178901791572571,0.4786269664764404,0.4786269664764404,1.0,1.0,-3.325042247772217,1.1983078718185425,2.126734495162964,0.4472101926803589,0.9361249804496764,0.9361249804496764,0.0,187.378158569336,195.0,62075.87890625,0.0,3014.923095703125,1.0,278.84185791015625,282.9502868652344,296.6544494628906,300.6004333496094,293.1499938964844,293.1499938964844,278.54998779296875,32763.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119669795036316,1.0,0.0,0.0,3.612663507461548,3.6126866340637207,8.708599921192217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.1884765625,0.0,1468.0560302734375,1895.4371337890625,0.0,3514.84912109375,0.8944044709205627,1.0,0.0,3.0,1.0,0.0
17931720,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9672867059707642,0.5448643565177917,0.4904431700706482,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6498597860336304,0.5809818506240845,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.884444534778595,0.4257499575614929,0.298326700925827,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.873436689376831,0.4099426865577698,0.3892926275730133,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7179890275001526,0.22249735891819,1.0098801851272583,285.0128479003906,284.95001220703125,303.7671813964844,293.6742248535156,299.6250305175781,297.2861633300781,285.0119934082031,1.0,0.6178901791572571,0.4786269664764404,0.4786269664764404,1.0,1.0,-3.325042247772217,1.1983078718185425,2.126734495162964,0.4472101926803589,0.9361249804496764,0.9361249804496764,0.0,187.378158569336,195.0,62075.87890625,0.0,3014.923095703125,1.0,278.84185791015625,282.9502868652344,296.6544494628906,300.6004333496094,293.1499938964844,293.1499938964844,278.54998779296875,32763.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119669795036316,1.0,0.0,0.0,3.612663507461548,3.6126866340637207,8.708599921192217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.1884765625,0.0,1468.0560302734375,1895.4371337890625,0.0,3514.84912109375,0.8944044709205627,1.0,0.0,3.0,1.0,0.0
17931780,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.96794855594635,0.5443483591079712,0.4905999004840851,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.6563719511032104,0.5799686908721924,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8877580761909485,0.4291304051876068,0.3010795414447784,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8761590123176575,0.4124698936939239,0.392206996679306,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7216246128082275,0.2252412885427475,1.0243589878082275,284.92169189453125,284.95001220703125,303.78424072265625,293.6757202148437,299.64111328125,297.310546875,284.9229431152344,1.0,0.6213786602020264,0.4769874215126037,0.4769874215126037,1.0,1.0,-3.348247528076172,1.2037763595581057,2.1444711685180664,0.4474945664405823,0.8618771433830261,0.8618771433830261,0.0,188.077377319336,198.0,63207.71875,0.0,3069.657958984375,1.0,278.55792236328125,282.8307800292969,296.7040710449219,300.7950744628906,293.1499938964844,293.1499938964844,278.8500061035156,37559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213737845420836,1.0,0.0,0.0,3.535362482070923,3.535385608673096,8.339906685250753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.0556640625,0.0,1420.630859375,1895.4371337890625,0.0,3601.831298828125,0.8813055157661438,1.0,0.0,3.0,1.0,0.0
17931840,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.96794855594635,0.5443483591079712,0.4905999004840851,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.6563719511032104,0.5799686908721924,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8877580761909485,0.4291304051876068,0.3010795414447784,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8761590123176575,0.4124698936939239,0.392206996679306,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7216246128082275,0.2252412885427475,1.0243589878082275,284.92169189453125,284.95001220703125,303.78424072265625,293.6757202148437,299.64111328125,297.310546875,284.9229431152344,1.0,0.6213786602020264,0.4769874215126037,0.4769874215126037,1.0,1.0,-3.348247528076172,1.2037763595581057,2.1444711685180664,0.4474945664405823,0.8618771433830261,0.8618771433830261,0.0,188.077377319336,198.0,63207.71875,0.0,3069.657958984375,1.0,278.55792236328125,282.8307800292969,296.7040710449219,300.7950744628906,293.1499938964844,293.1499938964844,278.8500061035156,37559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213737845420836,1.0,0.0,0.0,3.535362482070923,3.535385608673096,8.339906685250753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.0556640625,0.0,1420.630859375,1895.4371337890625,0.0,3601.831298828125,0.8813055157661438,1.0,0.0,3.0,1.0,0.0
17931900,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9669442772865297,0.5443850755691528,0.4904013276100158,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6593350768089294,0.5815512537956238,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8880364894866943,0.4308242499828338,0.3021775484085083,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8761290311813354,0.4136257469654083,0.3932375013828277,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.722123920917511,0.2263365089893341,1.0294270515441897,285.0320129394531,284.95001220703125,303.7927551269531,293.6766052246094,299.647216796875,297.3198547363281,285.0333557128906,1.0,0.6232731938362122,0.4761676490306854,0.4761676490306854,1.0,1.0,-3.358564853668213,1.2059822082519531,2.15258264541626,0.4473163485527038,0.9445769190788268,0.9445769190788268,0.0,189.0175018310547,198.0,62686.71484375,0.0,3097.825439453125,1.0,278.7992248535156,282.9518737792969,296.656982421875,300.6065673828125,293.1499938964844,293.1499938964844,278.8500061035156,33170.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167940616607666,1.0,0.0,0.0,3.603188991546631,3.603212118148804,8.662981372253853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.6484375,0.0,1460.8135986328125,1895.4371337890625,0.0,3559.54296875,0.894308865070343,1.0,0.0,3.0,1.0,0.0
17931960,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9660800695419312,0.5444486737251282,0.4905315041542053,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6621086597442627,0.583264946937561,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883671164512634,0.4325137138366699,0.3033975064754486,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8761057257652283,0.4147529304027557,0.3943653106689453,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7225289940834045,0.2273410409688949,1.0343157052993774,285.0178527832031,284.95001220703125,303.8012084960937,293.67755126953125,299.65118408203125,297.32769775390625,285.01641845703125,1.0,0.6252811551094055,0.475051999092102,0.475051999092102,1.0,1.0,-3.369484663009644,1.2077699899673462,2.161714792251587,0.4465899765491485,0.96074640750885,0.96074640750885,0.0,190.0279693603516,201.0,63064.359375,0.0,3127.899658203125,1.0,278.8424987792969,282.9364013671875,296.6680908203125,300.6799621582031,293.1499938964844,293.1499938964844,278.54998779296875,32534.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916142761707306,1.0,0.0,0.0,3.684000015258789,3.68402361869812,9.05591889477364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1181640625,0.0,1545.15625,1895.4371337890625,0.0,3553.519775390625,0.9103081226348876,1.0,0.0,3.0,1.0,0.0
17932020,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9618356227874756,0.5429037809371948,0.4895990788936615,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6656383275985718,0.5897424817085266,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.886810302734375,0.4347178041934967,0.3051997423171997,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8739311695098877,0.4159242808818817,0.3958257734775543,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7214966416358948,0.2285051494836807,1.0410321950912476,284.9109802246094,284.95001220703125,303.818115234375,293.6797180175781,299.6476135253906,297.3262939453125,284.9125061035156,1.0,0.6292882561683655,0.4728206992149353,0.4728206992149353,1.0,1.0,-3.388160467147827,1.2099348306655884,2.1782257556915283,0.4444860517978668,0.8726454973220825,0.8726454973220825,0.0,192.8804931640625,204.0,64100.7265625,0.0,3186.2490234375,1.0,278.5573425292969,282.8056945800781,296.7101745605469,300.86199951171875,293.1499938964844,293.1499938964844,278.8500061035156,37794.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259207248687744,1.0,0.0,0.0,3.6052324771881104,3.6052565574646,8.672810736243264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8046875,0.0,1497.1947021484375,1895.4371337890625,0.0,3643.694580078125,0.8968997597694397,1.0,0.0,3.0,1.0,0.0
17932080,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9618356227874756,0.5429037809371948,0.4895990788936615,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6656383275985718,0.5897424817085266,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.886810302734375,0.4347178041934967,0.3051997423171997,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8739311695098877,0.4159242808818817,0.3958257734775543,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7214966416358948,0.2285051494836807,1.0410321950912476,284.9109802246094,284.95001220703125,303.818115234375,293.6797180175781,299.6476135253906,297.3262939453125,284.9125061035156,1.0,0.6292882561683655,0.4728206992149353,0.4728206992149353,1.0,1.0,-3.388160467147827,1.2099348306655884,2.1782257556915283,0.4444860517978668,0.8726454973220825,0.8726454973220825,0.0,192.8804931640625,204.0,64100.7265625,0.0,3186.2490234375,1.0,278.5573425292969,282.8056945800781,296.7101745605469,300.86199951171875,293.1499938964844,293.1499938964844,278.8500061035156,37794.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259207248687744,1.0,0.0,0.0,3.6052324771881104,3.6052565574646,8.672810736243264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8046875,0.0,1497.1947021484375,1895.4371337890625,0.0,3643.694580078125,0.8968997597694397,1.0,0.0,3.0,1.0,0.0
17932140,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.957768976688385,0.5426584482192993,0.4891384541988373,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.66917884349823,0.5963736772537231,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8853376507759094,0.4376581311225891,0.3071357607841491,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8717465996742249,0.4176146388053894,0.3973163664340973,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7201778292655945,0.2297431081533432,1.0466289520263672,285.01483154296875,284.95001220703125,303.8349304199219,293.68218994140625,299.6458435058594,297.327880859375,285.0134582519531,1.0,0.63327556848526,0.4705893993377685,0.4705893993377685,1.0,1.0,-3.40643048286438,1.211856484413147,2.194573879241944,0.4420753717422485,0.9727697372436525,0.9727697372436525,0.0,195.7820281982422,207.0,63773.94140625,0.0,3244.55810546875,1.0,278.8429870605469,282.9214782714844,296.670654296875,300.7301025390625,293.1499938964844,293.1499938964844,278.54998779296875,32866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920167863368988,1.0,0.0,0.0,3.73922348022461,3.7392477989196777,9.329451700068604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.99609375,0.0,1610.70166015625,1895.4371337890625,0.0,3590.707275390625,0.9229435920715332,1.0,0.0,3.0,1.0,0.0
17932200,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.957768976688385,0.5426584482192993,0.4891384541988373,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.66917884349823,0.5963736772537231,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8853376507759094,0.4376581311225891,0.3071357607841491,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8717465996742249,0.4176146388053894,0.3973163664340973,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7201778292655945,0.2297431081533432,1.0466289520263672,285.01483154296875,284.95001220703125,303.8349304199219,293.68218994140625,299.6458435058594,297.327880859375,285.0134582519531,1.0,0.63327556848526,0.4705893993377685,0.4705893993377685,1.0,1.0,-3.40643048286438,1.211856484413147,2.194573879241944,0.4420753717422485,0.9727697372436525,0.9727697372436525,0.0,195.7820281982422,207.0,63773.94140625,0.0,3244.55810546875,1.0,278.8429870605469,282.9214782714844,296.670654296875,300.7301025390625,293.1499938964844,293.1499938964844,278.54998779296875,32866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920167863368988,1.0,0.0,0.0,3.73922348022461,3.7392477989196777,9.329451700068604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.99609375,0.0,1610.70166015625,1895.4371337890625,0.0,3590.707275390625,0.9229435920715332,1.0,0.0,3.0,1.0,0.0
17932260,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9525546431541444,0.5409759283065796,0.4880740940570831,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6712144613265991,0.6041922569274902,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8830326795578003,0.4396838545799255,0.3087968528270721,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8687997460365295,0.4185147285461426,0.3984871804714203,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7181379199028015,0.2304168343544006,1.050907850265503,284.9056701660156,284.95001220703125,303.8516845703125,293.6849975585937,299.6365966796875,297.3177185058594,284.9071044921875,1.0,0.6371978521347046,0.4684437215328216,0.4684437215328216,1.0,1.0,-3.4231107234954834,1.2132571935653689,2.209853410720825,0.439566045999527,0.8802980780601501,0.8802980780601501,0.0,199.02740478515625,210.0,64763.4140625,0.0,3301.77685546875,1.0,278.55718994140625,282.7894287109375,296.7123107910156,300.9068603515625,293.1499938964844,293.1499938964844,278.8500061035156,37976.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292784929275512,1.0,0.0,0.0,3.65610408782959,3.656128644943237,8.919292895370745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6455078125,0.0,1554.7864990234375,1895.4371337890625,0.0,3674.5263671875,0.9082504510879515,1.0,0.0,3.0,1.0,0.0
17932320,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9525546431541444,0.5409759283065796,0.4880740940570831,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6712144613265991,0.6041922569274902,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8830326795578003,0.4396838545799255,0.3087968528270721,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8687997460365295,0.4185147285461426,0.3984871804714203,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7181379199028015,0.2304168343544006,1.050907850265503,284.9056701660156,284.95001220703125,303.8516845703125,293.6849975585937,299.6365966796875,297.3177185058594,284.9071044921875,1.0,0.6371978521347046,0.4684437215328216,0.4684437215328216,1.0,1.0,-3.4231107234954834,1.2132571935653689,2.209853410720825,0.439566045999527,0.8802980780601501,0.8802980780601501,0.0,199.02740478515625,210.0,64763.4140625,0.0,3301.77685546875,1.0,278.55718994140625,282.7894287109375,296.7123107910156,300.9068603515625,293.1499938964844,293.1499938964844,278.8500061035156,37976.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292784929275512,1.0,0.0,0.0,3.65610408782959,3.656128644943237,8.919292895370745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6455078125,0.0,1554.7864990234375,1895.4371337890625,0.0,3674.5263671875,0.9082504510879515,1.0,0.0,3.0,1.0,0.0
17932380,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9481244683265686,0.5407016277313232,0.4875702857971191,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6737818121910095,0.6112640500068665,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8813720345497131,0.4425889253616333,0.3106914460659027,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8664118051528931,0.4200919866561889,0.3998460471630096,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7163723707199097,0.2313765585422516,1.055084228515625,285.0158386230469,284.95001220703125,303.86834716796875,293.6881408691406,299.6321716308594,297.315185546875,285.0145874023437,1.0,0.641040563583374,0.4662980437278747,0.4662980437278747,1.0,1.0,-3.439941644668579,1.214648723602295,2.225292921066284,0.4368571043014526,0.9835923910140992,0.9835923910140992,0.0,202.06239318847656,213.0,64333.91796875,0.0,3358.636474609375,1.0,278.84332275390625,282.912841796875,296.6742553710937,300.7696228027344,293.1499938964844,293.1499938964844,278.54998779296875,33061.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230626225471495,1.0,0.0,0.0,3.780224561691284,3.780249357223511,9.535171443531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.484375,0.0,1660.158935546875,1895.4371337890625,0.0,3617.394775390625,0.9323543310165404,1.0,0.0,3.0,1.0,0.0
17932440,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9481244683265686,0.5407016277313232,0.4875702857971191,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6737818121910095,0.6112640500068665,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8813720345497131,0.4425889253616333,0.3106914460659027,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8664118051528931,0.4200919866561889,0.3998460471630096,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7163723707199097,0.2313765585422516,1.055084228515625,285.0158386230469,284.95001220703125,303.86834716796875,293.6881408691406,299.6321716308594,297.315185546875,285.0145874023437,1.0,0.641040563583374,0.4662980437278747,0.4662980437278747,1.0,1.0,-3.439941644668579,1.214648723602295,2.225292921066284,0.4368571043014526,0.9835923910140992,0.9835923910140992,0.0,202.06239318847656,213.0,64333.91796875,0.0,3358.636474609375,1.0,278.84332275390625,282.912841796875,296.6742553710937,300.7696228027344,293.1499938964844,293.1499938964844,278.54998779296875,33061.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230626225471495,1.0,0.0,0.0,3.780224561691284,3.780249357223511,9.535171443531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.484375,0.0,1660.158935546875,1895.4371337890625,0.0,3617.394775390625,0.9323543310165404,1.0,0.0,3.0,1.0,0.0
17932500,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9459050893783568,0.5399481058120728,0.4873021245002746,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.6745966076850891,0.6147745251655579,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8805854320526123,0.4436772465705871,0.3116576969623565,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8652744889259338,0.4205908477306366,0.400560587644577,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.715524435043335,0.2316909432411193,1.0572713613510132,284.882568359375,284.95001220703125,303.8766784667969,293.6898193359375,299.62744140625,297.3101806640625,284.8797607421875,1.0,0.6429709792137146,0.4652252197265625,0.4652252197265625,1.0,1.0,-3.4484965801239014,1.2153615951538086,2.2331349849700928,0.4355392158031463,0.8949649333953857,0.8949649333953857,0.0,203.5921630859375,213.0,65465.8828125,0.0,3387.6533203125,1.0,278.5947265625,282.759033203125,296.726806640625,301.0033264160156,293.1499938964844,293.1499938964844,278.54998779296875,36691.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295360445976256,1.0,0.0,0.0,3.7640769481658936,3.764101982116699,9.453883649257476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.27734375,0.0,1669.1646728515625,1895.4371337890625,0.0,3676.8876953125,0.9294620156288148,1.0,0.0,3.0,1.0,0.0
17932560,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9428204894065856,0.5390062928199768,0.486508697271347,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.6750794649124146,0.6191115975379944,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.879147469997406,0.4446069002151489,0.3123523294925689,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8635377883911133,0.4209227263927459,0.4009554386138916,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7141550183296204,0.2318723052740097,1.0585099458694458,284.90289306640625,284.95001220703125,303.8849792480469,293.69158935546875,299.6211242675781,297.3027648925781,284.9047241210937,1.0,0.6448113322257996,0.4641673862934112,0.4641673862934112,1.0,1.0,-3.4555604457855225,1.2155143022537231,2.2400460243225098,0.4339700043201446,0.8880611062049866,0.8880611062049866,0.0,205.3341217041016,216.0,65318.52734375,0.0,3414.541259765625,1.0,278.5567932128906,282.7776794433594,296.7174987792969,300.94744873046875,293.1499938964844,293.1499938964844,278.8500061035156,38094.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931826114654541,1.0,0.0,0.0,3.696863412857056,3.696888208389282,9.119270885094012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.26953125,0.0,1601.8104248046875,1895.4371337890625,0.0,3697.8681640625,0.9174476265907288,1.0,0.0,3.0,1.0,0.0
17932620,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.938421070575714,0.538746178150177,0.4860002696514129,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6770825386047363,0.6260873079299927,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8776193857192993,0.447544515132904,0.3142579197883606,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8612709045410156,0.4224629998207092,0.402266651391983,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7123028635978699,0.2327153831720352,1.062090516090393,285.0178527832031,284.95001220703125,303.90155029296875,293.6954040527344,299.6159973144531,297.2994689941406,285.01666259765625,1.0,0.648508608341217,0.462051659822464,0.462051659822464,1.0,1.0,-3.4715096950531006,1.2164756059646606,2.2550339698791504,0.4309493899345398,0.9945624470710754,0.9945624470710754,0.0,208.3555908203125,219.0,64830.0859375,0.0,3470.2265625,1.0,278.8435974121094,282.9061584472656,296.6803283691406,300.807373046875,293.1499938964844,293.1499938964844,278.54998779296875,33182.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253817200660706,1.0,0.0,0.0,3.815822124481201,3.815847396850586,9.7155975709029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.1083984375,0.0,1703.5621337890625,1895.4371337890625,0.0,3638.73876953125,0.9404943585395812,1.0,0.0,3.0,1.0,0.0
17932680,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.938421070575714,0.538746178150177,0.4860002696514129,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6770825386047363,0.6260873079299927,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8776193857192993,0.447544515132904,0.3142579197883606,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8612709045410156,0.4224629998207092,0.402266651391983,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7123028635978699,0.2327153831720352,1.062090516090393,285.0178527832031,284.95001220703125,303.90155029296875,293.6954040527344,299.6159973144531,297.2994689941406,285.01666259765625,1.0,0.648508608341217,0.462051659822464,0.462051659822464,1.0,1.0,-3.4715096950531006,1.2164756059646606,2.2550339698791504,0.4309493899345398,0.9945624470710754,0.9945624470710754,0.0,208.3555908203125,219.0,64830.0859375,0.0,3470.2265625,1.0,278.8435974121094,282.9061584472656,296.6803283691406,300.807373046875,293.1499938964844,293.1499938964844,278.54998779296875,33182.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253817200660706,1.0,0.0,0.0,3.815822124481201,3.815847396850586,9.7155975709029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.1083984375,0.0,1703.5621337890625,1895.4371337890625,0.0,3638.73876953125,0.9404943585395812,1.0,0.0,3.0,1.0,0.0
17932740,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9332398772239684,0.5370544195175171,0.4849559962749481,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6778457164764404,0.6337602138519287,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.875587522983551,0.4495837390422821,0.3159410953521728,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8585796356201172,0.4232520759105682,0.4033459424972534,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7100494503974915,0.2331186085939407,1.0651016235351562,284.9002380371094,284.95001220703125,303.9180908203125,293.69952392578125,299.60430908203125,297.2864990234375,284.902099609375,1.0,0.6521506905555725,0.4599359631538391,0.4599359631538391,1.0,1.0,-3.486431360244751,1.2169541120529177,2.269477367401123,0.4277704358100891,0.8958817720413208,0.8958817720413208,0.0,211.60122680664065,222.0,65838.3984375,0.0,3525.239501953125,1.0,278.5561828613281,282.7663269042969,296.72479248046875,300.98748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38131.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339954257011414,1.0,0.0,0.0,3.735605239868164,3.7356302738189697,9.311405051448672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.12890625,0.0,1646.8330078125,1895.4371337890625,0.0,3717.708251953125,0.9259955883026124,1.0,0.0,3.0,1.0,0.0
17932800,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9332398772239684,0.5370544195175171,0.4849559962749481,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6778457164764404,0.6337602138519287,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.875587522983551,0.4495837390422821,0.3159410953521728,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8585796356201172,0.4232520759105682,0.4033459424972534,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7100494503974915,0.2331186085939407,1.0651016235351562,284.9002380371094,284.95001220703125,303.9180908203125,293.69952392578125,299.60430908203125,297.2864990234375,284.902099609375,1.0,0.6521506905555725,0.4599359631538391,0.4599359631538391,1.0,1.0,-3.486431360244751,1.2169541120529177,2.269477367401123,0.4277704358100891,0.8958817720413208,0.8958817720413208,0.0,211.60122680664065,222.0,65838.3984375,0.0,3525.239501953125,1.0,278.5561828613281,282.7663269042969,296.72479248046875,300.98748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38131.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339954257011414,1.0,0.0,0.0,3.735605239868164,3.7356302738189697,9.311405051448672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.12890625,0.0,1646.8330078125,1895.4371337890625,0.0,3717.708251953125,0.9259955883026124,1.0,0.0,3.0,1.0,0.0
17932860,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9289175271987916,0.5368162989616394,0.4844535291194916,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.6793827414512634,0.6403784155845642,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.874165415763855,0.4525691568851471,0.3178710639476776,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8564054369926453,0.4247640371322632,0.4046221375465393,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.708111584186554,0.2338901162147522,1.0683295726776123,285.02020263671875,284.95001220703125,303.9345703125,293.7039794921875,299.5990600585937,297.2833251953125,285.0191955566406,1.0,0.6557166576385498,0.4578500092029571,0.4578500092029571,1.0,1.0,-3.5015246868133545,1.217501163482666,2.2840235233306885,0.4244871735572815,1.0,1.0,0.0,214.63101196289065,225.0,65284.55859375,0.0,3579.81982421875,1.0,278.84381103515625,282.900634765625,296.6882019042969,300.8446044921875,293.1499938964844,293.1499938964844,278.54998779296875,33363.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274070858955384,1.0,0.0,0.0,3.8476295471191406,3.847655057907105,9.878244782157708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.7998046875,0.0,1743.566162109375,1895.4371337890625,0.0,3657.3515625,0.947770059108734,1.0,0.0,3.0,1.0,0.0
17932920,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9289175271987916,0.5368162989616394,0.4844535291194916,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.6793827414512634,0.6403784155845642,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.874165415763855,0.4525691568851471,0.3178710639476776,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8564054369926453,0.4247640371322632,0.4046221375465393,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.708111584186554,0.2338901162147522,1.0683295726776123,285.02020263671875,284.95001220703125,303.9345703125,293.7039794921875,299.5990600585937,297.2833251953125,285.0191955566406,1.0,0.6557166576385498,0.4578500092029571,0.4578500092029571,1.0,1.0,-3.5015246868133545,1.217501163482666,2.2840235233306885,0.4244871735572815,1.0,1.0,0.0,214.63101196289065,225.0,65284.55859375,0.0,3579.81982421875,1.0,278.84381103515625,282.900634765625,296.6882019042969,300.8446044921875,293.1499938964844,293.1499938964844,278.54998779296875,33363.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274070858955384,1.0,0.0,0.0,3.8476295471191406,3.847655057907105,9.878244782157708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.7998046875,0.0,1743.566162109375,1895.4371337890625,0.0,3657.3515625,0.947770059108734,1.0,0.0,3.0,1.0,0.0
17932980,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9226248860359192,0.5351223349571228,0.4834527373313904,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.997580587863922,0.6799121499061584,0.6440185308456421,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8712365031242371,0.45462766289711,0.3196018636226654,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8528640866279602,0.425502061843872,0.405699223279953,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7049523591995239,0.2342140823602676,1.07118022441864,284.8973388671875,284.95001220703125,303.9510192871094,293.708740234375,299.58758544921875,297.2714233398437,284.89874267578125,1.0,0.6589778065681458,0.4557640254497528,0.4557640254497528,1.0,1.0,-3.51149582862854,1.2160125970840454,2.295483350753784,0.4205476641654968,0.9024184346199036,0.9024184346199036,0.0,218.5061492919922,228.0,66268.515625,0.0,3627.373291015625,1.0,278.5567932128906,282.7562255859375,296.7325439453125,301.024169921875,293.1499938964844,293.1499938964844,278.25,38114.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935781717300415,1.0,0.0,0.0,3.769895553588867,3.769921064376831,9.48313470416906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.90234375,0.0,1687.0323486328125,1895.4371337890625,0.0,3734.02001953125,0.9336045980453492,1.0,0.0,3.0,1.0,0.0
17933040,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9226248860359192,0.5351223349571228,0.4834527373313904,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.997580587863922,0.6799121499061584,0.6440185308456421,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8712365031242371,0.45462766289711,0.3196018636226654,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8528640866279602,0.425502061843872,0.405699223279953,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7049523591995239,0.2342140823602676,1.07118022441864,284.8973388671875,284.95001220703125,303.9510192871094,293.708740234375,299.58758544921875,297.2714233398437,284.89874267578125,1.0,0.6589778065681458,0.4557640254497528,0.4557640254497528,1.0,1.0,-3.51149582862854,1.2160125970840454,2.295483350753784,0.4205476641654968,0.9024184346199036,0.9024184346199036,0.0,218.5061492919922,228.0,66268.515625,0.0,3627.373291015625,1.0,278.5567932128906,282.7562255859375,296.7325439453125,301.024169921875,293.1499938964844,293.1499938964844,278.25,38114.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935781717300415,1.0,0.0,0.0,3.769895553588867,3.769921064376831,9.48313470416906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.90234375,0.0,1687.0323486328125,1895.4371337890625,0.0,3734.02001953125,0.9336045980453492,1.0,0.0,3.0,1.0,0.0
