time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9188096523284912,0.5341377854347229,0.4827277362346649,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9954647421836852,0.6801772713661194,0.6443589329719543,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8692137002944946,0.4555295705795288,0.3203316330909729,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8505638837814331,0.4257170259952545,0.4060449004173279,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.7028434872627258,0.2342493534088134,1.071941375732422,284.8233642578125,284.95001220703125,303.9592590332031,293.7112731933594,299.5814819335937,297.2652893066406,284.8280944824219,1.0,0.660314679145813,0.4547210335731506,0.4547210335731506,1.0,1.0,-3.513266086578369,1.2140341997146606,2.299231767654419,0.417976051568985,0.8214951157569885,0.8214951157569885,0.0,220.6787872314453,228.0,66617.078125,0.0,3644.735595703125,1.0,278.298828125,282.6676025390625,296.7491149902344,301.14599609375,293.1499938964844,293.1499938964844,278.25,42813.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404104948043824,1.0,0.0,0.0,3.638294219970703,3.638319253921509,8.832606681608013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.470703125,0.0,1571.0006103515625,1895.4371337890625,0.0,3776.176513671875,0.905431628227234,1.0,0.0,3.0,1.0,0.0
17933160,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9153478145599364,0.5334826111793518,0.4820038974285126,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9935431480407716,0.6807975769042969,0.64478999376297,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8674389123916626,0.4566422402858734,0.3210503160953522,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8484888672828674,0.4260801970958709,0.4063517153263092,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7009002566337585,0.2343526184558868,1.0724968910217283,284.89068603515625,284.95001220703125,303.96746826171875,293.7138671875,299.5774841308594,297.26202392578125,284.8923034667969,1.0,0.6615424156188965,0.4537277221679687,0.4537277221679687,1.0,1.0,-3.514811515808105,1.2120827436447144,2.3027288913726807,0.4154311418533325,0.8375988602638245,0.8375988602638245,0.0,222.67626953125,231.0,66283.6953125,0.0,3660.53955078125,1.0,278.258056640625,282.7245788574219,296.72235107421875,301.0308532714844,293.1499938964844,293.1499938964844,278.54998779296875,40590.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398393034934998,1.0,0.0,0.0,3.545006275177002,3.545030117034912,8.385467822336068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.7109375,0.0,1452.8265380859375,1895.4371337890625,0.0,3770.983642578125,0.8861437439918518,1.0,0.0,3.0,1.0,0.0
17933220,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9120621085166932,0.533481776714325,0.4818341732025146,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.992069661617279,0.6833673119544983,0.6469833850860596,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8666974902153015,0.4598486423492431,0.3231771886348724,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8469160795211792,0.4276611506938934,0.4077242016792297,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6993513703346252,0.2351092398166656,1.0756322145462036,284.99835205078125,284.95001220703125,303.98388671875,293.71929931640625,299.5776672363281,297.2674560546875,284.99810791015625,1.0,0.6642742156982422,0.451741099357605,0.451741099357605,1.0,1.0,-3.5252156257629395,1.210920810699463,2.314294815063477,0.4114265143871307,0.9280707836151124,0.9280707836151124,0.0,225.2930603027344,234.0,65713.9765625,0.0,3701.977294921875,1.0,278.54156494140625,282.848876953125,296.6913146972656,300.8758850097656,293.1499938964844,293.1499938964844,278.25,33999.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305319786071776,1.0,0.0,0.0,3.6465659141540527,3.646589517593384,8.872814873939205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.70703125,0.0,1514.3961181640625,1895.4371337890625,0.0,3686.016357421875,0.9032724499702454,1.0,0.0,3.0,1.0,0.0
17933280,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9120621085166932,0.533481776714325,0.4818341732025146,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.992069661617279,0.6833673119544983,0.6469833850860596,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8666974902153015,0.4598486423492431,0.3231771886348724,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8469160795211792,0.4276611506938934,0.4077242016792297,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6993513703346252,0.2351092398166656,1.0756322145462036,284.99835205078125,284.95001220703125,303.98388671875,293.71929931640625,299.5776672363281,297.2674560546875,284.99810791015625,1.0,0.6642742156982422,0.451741099357605,0.451741099357605,1.0,1.0,-3.5252156257629395,1.210920810699463,2.314294815063477,0.4114265143871307,0.9280707836151124,0.9280707836151124,0.0,225.2930603027344,234.0,65713.9765625,0.0,3701.977294921875,1.0,278.54156494140625,282.848876953125,296.6913146972656,300.8758850097656,293.1499938964844,293.1499938964844,278.25,33999.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305319786071776,1.0,0.0,0.0,3.6465659141540527,3.646589517593384,8.872814873939205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.70703125,0.0,1514.3961181640625,1895.4371337890625,0.0,3686.016357421875,0.9032724499702454,1.0,0.0,3.0,1.0,0.0
17933340,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9074277281761168,0.5320955514907837,0.4809993803501129,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9896170496940612,0.6848233342170715,0.6487327218055725,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8648630976676941,0.4621764719486236,0.3250323832035064,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8443975448608398,0.4285258650779724,0.4088440239429474,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6970033049583435,0.2354871332645416,1.0784400701522827,284.91705322265625,284.95001220703125,304.00030517578125,293.7250671386719,299.5709533691406,297.26287841796875,284.91778564453125,1.0,0.6669789552688599,0.4497544467449188,0.4497544467449188,1.0,1.0,-3.53328013420105,1.208803415298462,2.324476718902588,0.4072391390800476,0.8543364405632019,0.8543364405632019,0.0,228.57041931152344,237.0,66392.6640625,0.0,3741.78125,1.0,278.2578430175781,282.74395751953125,296.7392883300781,301.0400085449219,293.1499938964844,293.1499938964844,278.54998779296875,38315.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368794560432434,1.0,0.0,0.0,3.5370123386383057,3.5370357036590576,8.347691959897929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.7666015625,0.0,1427.85009765625,1895.4371337890625,0.0,3744.0322265625,0.8822694420814514,1.0,0.0,3.0,1.0,0.0
17933400,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9074277281761168,0.5320955514907837,0.4809993803501129,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9896170496940612,0.6848233342170715,0.6487327218055725,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8648630976676941,0.4621764719486236,0.3250323832035064,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8443975448608398,0.4285258650779724,0.4088440239429474,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6970033049583435,0.2354871332645416,1.0784400701522827,284.91705322265625,284.95001220703125,304.00030517578125,293.7250671386719,299.5709533691406,297.26287841796875,284.91778564453125,1.0,0.6669789552688599,0.4497544467449188,0.4497544467449188,1.0,1.0,-3.53328013420105,1.208803415298462,2.324476718902588,0.4072391390800476,0.8543364405632019,0.8543364405632019,0.0,228.57041931152344,237.0,66392.6640625,0.0,3741.78125,1.0,278.2578430175781,282.74395751953125,296.7392883300781,301.0400085449219,293.1499938964844,293.1499938964844,278.54998779296875,38315.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368794560432434,1.0,0.0,0.0,3.5370123386383057,3.5370357036590576,8.347691959897929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.7666015625,0.0,1427.85009765625,1895.4371337890625,0.0,3744.0322265625,0.8822694420814514,1.0,0.0,3.0,1.0,0.0
17933460,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9041141867637634,0.5318512320518494,0.4806230664253235,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9879385828971864,0.6872085332870483,0.6508237719535828,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.863969624042511,0.4652881920337677,0.3271136879920959,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8427009582519531,0.4299748539924621,0.4101362228393554,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6953590512275696,0.2361857146024704,1.0815162658691406,285.0052795410156,284.95001220703125,304.0166931152344,293.73114013671875,299.5704345703125,297.2669372558594,285.00439453125,1.0,0.669691264629364,0.4478563070297241,0.4478563070297241,1.0,1.0,-3.543092727661133,1.207524657249451,2.3355679512023926,0.4033244252204895,0.9416534304618835,0.9416534304618835,0.0,231.34298706054688,240.0,65952.8203125,0.0,3783.099609375,1.0,278.5415954589844,282.84979248046875,296.7128295898437,300.9119567871094,293.1499938964844,293.1499938964844,278.25,33282.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929892361164093,1.0,0.0,0.0,3.660047054290772,3.660070657730103,8.938540645431203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.767578125,0.0,1523.98486328125,1895.4371337890625,0.0,3680.15478515625,0.9056879878044128,1.0,0.0,3.0,1.0,0.0
17933520,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9041141867637634,0.5318512320518494,0.4806230664253235,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9879385828971864,0.6872085332870483,0.6508237719535828,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.863969624042511,0.4652881920337677,0.3271136879920959,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8427009582519531,0.4299748539924621,0.4101362228393554,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6953590512275696,0.2361857146024704,1.0815162658691406,285.0052795410156,284.95001220703125,304.0166931152344,293.73114013671875,299.5704345703125,297.2669372558594,285.00439453125,1.0,0.669691264629364,0.4478563070297241,0.4478563070297241,1.0,1.0,-3.543092727661133,1.207524657249451,2.3355679512023926,0.4033244252204895,0.9416534304618835,0.9416534304618835,0.0,231.34298706054688,240.0,65952.8203125,0.0,3783.099609375,1.0,278.5415954589844,282.84979248046875,296.7128295898437,300.9119567871094,293.1499938964844,293.1499938964844,278.25,33282.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929892361164093,1.0,0.0,0.0,3.660047054290772,3.660070657730103,8.938540645431203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.767578125,0.0,1523.98486328125,1895.4371337890625,0.0,3680.15478515625,0.9056879878044128,1.0,0.0,3.0,1.0,0.0
17933580,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8996288776397705,0.53028804063797,0.4796296060085296,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9851978421211244,0.6884164810180664,0.6523601412773132,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8619967699050903,0.4675193428993225,0.3289080262184143,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8400462865829468,0.4306734800338745,0.411113440990448,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6928468942642212,0.2364483475685119,1.083895921707153,284.9119873046875,284.95001220703125,304.0331115722656,293.7375793457031,299.5627746582031,297.2606811523437,284.91290283203125,1.0,0.6722966432571411,0.4459581673145294,0.4459581673145294,1.0,1.0,-3.5499508380889893,1.205082654953003,2.3448681831359863,0.3991391956806183,0.8594232797622681,0.8594232797622681,0.0,234.77127075195312,243.0,66681.703125,0.0,3821.136962890625,1.0,278.2576599121094,282.7343139648437,296.7570495605469,301.0779113769531,293.1499938964844,293.1499938964844,278.54998779296875,38192.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373041987419128,1.0,0.0,0.0,3.559642791748047,3.559666156768799,8.454854310002702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2041015625,0.0,1450.9456787109375,1895.4371337890625,0.0,3747.904052734375,0.8871175050735474,1.0,0.0,3.0,1.0,0.0
17933640,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8996288776397705,0.53028804063797,0.4796296060085296,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9851978421211244,0.6884164810180664,0.6523601412773132,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8619967699050903,0.4675193428993225,0.3289080262184143,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8400462865829468,0.4306734800338745,0.411113440990448,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6928468942642212,0.2364483475685119,1.083895921707153,284.9119873046875,284.95001220703125,304.0331115722656,293.7375793457031,299.5627746582031,297.2606811523437,284.91290283203125,1.0,0.6722966432571411,0.4459581673145294,0.4459581673145294,1.0,1.0,-3.5499508380889893,1.205082654953003,2.3448681831359863,0.3991391956806183,0.8594232797622681,0.8594232797622681,0.0,234.77127075195312,243.0,66681.703125,0.0,3821.136962890625,1.0,278.2576599121094,282.7343139648437,296.7570495605469,301.0779113769531,293.1499938964844,293.1499938964844,278.54998779296875,38192.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373041987419128,1.0,0.0,0.0,3.559642791748047,3.559666156768799,8.454854310002702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2041015625,0.0,1450.9456787109375,1895.4371337890625,0.0,3747.904052734375,0.8871175050735474,1.0,0.0,3.0,1.0,0.0
17933700,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8976197838783264,0.5300899147987366,0.4792011082172394,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9839618802070618,0.6894766688346863,0.6531355381011963,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8611924052238464,0.4690230786800384,0.3298260569572449,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8388637900352478,0.431298166513443,0.4115804135799408,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6916858553886414,0.2367125153541565,1.0848748683929443,285.0184936523437,284.95001220703125,304.04132080078125,293.74090576171875,299.5617370605469,297.26177978515625,285.0189514160156,1.0,0.6735318899154663,0.4450091123580932,0.4450091123580932,1.0,1.0,-3.5532047748565674,1.2037885189056396,2.349416255950928,0.3968830704689026,0.9361668229103088,0.9361668229103088,0.0,236.3509216308593,243.0,65962.9609375,0.0,3838.96044921875,1.0,278.4996032714844,282.856201171875,296.71343994140625,300.8772277832031,293.1499938964844,293.1499938964844,278.54998779296875,33798.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931976556777954,1.0,0.0,0.0,3.615258932113648,3.6152822971344,8.721116842025367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.01171875,0.0,1478.54443359375,1895.4371337890625,0.0,3699.2451171875,0.8974351286888123,1.0,0.0,3.0,1.0,0.0
17933760,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8964331150054932,0.529994010925293,0.479174256324768,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9833851456642152,0.6906497478485107,0.6542778015136719,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8610963821411133,0.4706284701824188,0.3309678435325622,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.838319718837738,0.4320243299007416,0.4122925102710724,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6911264657974243,0.2370576560497284,1.086527943611145,285.0026550292969,284.95001220703125,304.0495300292969,293.74432373046875,299.56170654296875,297.2641906738281,285.0013427734375,1.0,0.6748864054679871,0.4440714120864868,0.4440714120864868,1.0,1.0,-3.558762788772583,1.2033628225326538,2.3554000854492188,0.3950400054454803,0.9461401104927064,0.9461401104927064,0.0,237.58328247070312,246.0,66219.8359375,0.0,3860.54345703125,1.0,278.5422668457031,282.84588623046875,296.7270812988281,300.9444885253906,293.1499938964844,293.1499938964844,278.25,33289.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305369853973388,1.0,0.0,0.0,3.680730819702149,3.6807546615600586,9.0398538077352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.53515625,0.0,1547.1766357421875,1895.4371337890625,0.0,3686.06201171875,0.9101579189300536,1.0,0.0,3.0,1.0,0.0
17933820,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8921645879745483,0.5284242630004883,0.4781766235828399,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9806272983551024,0.6917403340339661,0.6557063460350037,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8592944145202637,0.472882866859436,0.3327788710594177,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8358027935028076,0.4326581060886383,0.4132072925567627,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6886915564537048,0.2372553199529647,1.0886045694351196,284.9093933105469,284.95001220703125,304.06597900390625,293.7514038085937,299.55377197265625,297.2577209472656,284.910400390625,1.0,0.6773902773857117,0.4421960115432739,0.4421960115432739,1.0,1.0,-3.5650670528411865,1.2006815671920776,2.36438536643982,0.3907716572284698,0.8620923161506653,0.8620923161506653,0.0,240.98008728027344,249.0,66920.6171875,0.0,3897.274658203125,1.0,278.2575378417969,282.7276916503906,296.770751953125,301.1073913574219,293.1499938964844,293.1499938964844,278.54998779296875,38263.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379174709320068,1.0,0.0,0.0,3.5774147510528564,3.5774383544921875,8.539488476344559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6923828125,0.0,1470.5013427734375,1895.4371337890625,0.0,3753.491943359375,0.8910914063453674,1.0,0.0,3.0,1.0,0.0
17933880,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8921645879745483,0.5284242630004883,0.4781766235828399,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9806272983551024,0.6917403340339661,0.6557063460350037,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8592944145202637,0.472882866859436,0.3327788710594177,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8358027935028076,0.4326581060886383,0.4132072925567627,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6886915564537048,0.2372553199529647,1.0886045694351196,284.9093933105469,284.95001220703125,304.06597900390625,293.7514038085937,299.55377197265625,297.2577209472656,284.910400390625,1.0,0.6773902773857117,0.4421960115432739,0.4421960115432739,1.0,1.0,-3.5650670528411865,1.2006815671920776,2.36438536643982,0.3907716572284698,0.8620923161506653,0.8620923161506653,0.0,240.98008728027344,249.0,66920.6171875,0.0,3897.274658203125,1.0,278.2575378417969,282.7276916503906,296.770751953125,301.1073913574219,293.1499938964844,293.1499938964844,278.54998779296875,38263.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379174709320068,1.0,0.0,0.0,3.5774147510528564,3.5774383544921875,8.539488476344559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6923828125,0.0,1470.5013427734375,1895.4371337890625,0.0,3753.491943359375,0.8910914063453674,1.0,0.0,3.0,1.0,0.0
17933940,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8891603946685791,0.5281447768211365,0.4777326881885528,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.978840947151184,0.6938891410827637,0.6575396656990051,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8585519790649414,0.4760476946830749,0.3348734080791473,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8341982364654541,0.433970957994461,0.4143456518650055,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6870514154434204,0.2378208190202713,1.0910171270370483,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5527038574219,297.26141357421875,285.0022277832031,1.0,0.6798988580703735,0.4403206408023834,0.4403206408023834,1.0,1.0,-3.5735201835632324,1.1987645626068115,2.374755620956421,0.38656947016716,0.9501587748527528,0.9501587748527528,0.0,243.746826171875,252.0,66411.9765625,0.0,3935.816650390625,1.0,278.5419006347656,282.8394775390625,296.741455078125,300.9712219238281,293.1499938964844,293.1499938964844,278.25,33382.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931065320968628,1.0,0.0,0.0,3.694706439971924,3.694730520248413,9.108632070820022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.0712890625,0.0,1563.6551513671875,1895.4371337890625,0.0,3690.902099609375,0.9135424494743348,1.0,0.0,3.0,1.0,0.0
17934000,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8891603946685791,0.5281447768211365,0.4777326881885528,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.978840947151184,0.6938891410827637,0.6575396656990051,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8585519790649414,0.4760476946830749,0.3348734080791473,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8341982364654541,0.433970957994461,0.4143456518650055,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6870514154434204,0.2378208190202713,1.0910171270370483,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5527038574219,297.26141357421875,285.0022277832031,1.0,0.6798988580703735,0.4403206408023834,0.4403206408023834,1.0,1.0,-3.5735201835632324,1.1987645626068115,2.374755620956421,0.38656947016716,0.9501587748527528,0.9501587748527528,0.0,243.746826171875,252.0,66411.9765625,0.0,3935.816650390625,1.0,278.5419006347656,282.8394775390625,296.741455078125,300.9712219238281,293.1499938964844,293.1499938964844,278.25,33382.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931065320968628,1.0,0.0,0.0,3.694706439971924,3.694730520248413,9.108632070820022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.0712890625,0.0,1563.6551513671875,1895.4371337890625,0.0,3690.902099609375,0.9135424494743348,1.0,0.0,3.0,1.0,0.0
17934060,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8850973844528198,0.5265845060348511,0.4767430126667022,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9760797023773192,0.6948848962783813,0.6588813662528992,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8569154739379883,0.4783454239368438,0.3367151916027069,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8318129181861877,0.4345631301403045,0.4152218401432037,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6847125291824341,0.2379782199859619,1.092909574508667,284.9084167480469,284.95001220703125,304.09893798828125,293.7665405273437,299.54473876953125,297.2549743652344,284.9094543457031,1.0,0.682335615158081,0.438474029302597,0.438474029302597,1.0,1.0,-3.579498291015625,1.1959513425827026,2.383547067642212,0.3822419941425323,0.8648044466972351,0.8648044466972351,0.0,247.1199645996093,255.0,67140.0078125,0.0,3971.83154296875,1.0,278.2574157714844,282.7228698730469,296.7855224609375,301.13604736328125,293.1499938964844,293.1499938964844,278.54998779296875,38294.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938338041305542,1.0,0.0,0.0,3.5927579402923584,3.592781782150269,8.612896067461406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.4619140625,0.0,1487.307373046875,1895.4371337890625,0.0,3757.32177734375,0.8945271968841553,1.0,0.0,3.0,1.0,0.0
17934120,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8850973844528198,0.5265845060348511,0.4767430126667022,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9760797023773192,0.6948848962783813,0.6588813662528992,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8569154739379883,0.4783454239368438,0.3367151916027069,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8318129181861877,0.4345631301403045,0.4152218401432037,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6847125291824341,0.2379782199859619,1.092909574508667,284.9084167480469,284.95001220703125,304.09893798828125,293.7665405273437,299.54473876953125,297.2549743652344,284.9094543457031,1.0,0.682335615158081,0.438474029302597,0.438474029302597,1.0,1.0,-3.579498291015625,1.1959513425827026,2.383547067642212,0.3822419941425323,0.8648044466972351,0.8648044466972351,0.0,247.1199645996093,255.0,67140.0078125,0.0,3971.83154296875,1.0,278.2574157714844,282.7228698730469,296.7855224609375,301.13604736328125,293.1499938964844,293.1499938964844,278.54998779296875,38294.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938338041305542,1.0,0.0,0.0,3.5927579402923584,3.592781782150269,8.612896067461406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.4619140625,0.0,1487.307373046875,1895.4371337890625,0.0,3757.32177734375,0.8945271968841553,1.0,0.0,3.0,1.0,0.0
17934180,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8822444081306458,0.5263152718544006,0.4763045310974121,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9742929935455322,0.6969486474990845,0.6606293320655823,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8562913537025452,0.4815680980682373,0.3388456702232361,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8302919268608093,0.4358406960964203,0.4163233637809753,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6831339597702026,0.2385093867778778,1.0951553583145142,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5437316894531,297.2588195800781,285.0028381347656,1.0,0.6847845315933228,0.4366274178028106,0.4366274178028106,1.0,1.0,-3.587653398513794,1.1939126253128052,2.3937408924102783,0.3779700398445129,0.9539322257041932,0.9539322257041932,0.0,249.867904663086,258.0,66612.4453125,0.0,4009.795654296875,1.0,278.5419921875,282.83642578125,296.7569580078125,300.99957275390625,293.1499938964844,293.1499938964844,278.25,33411.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931429386138916,1.0,0.0,0.0,3.7084810733795166,3.708505153656006,9.176675916933164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.2939453125,0.0,1579.528564453125,1895.4371337890625,0.0,3694.236083984375,0.9166738390922546,1.0,0.0,3.0,1.0,0.0
17934240,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8822444081306458,0.5263152718544006,0.4763045310974121,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9742929935455322,0.6969486474990845,0.6606293320655823,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8562913537025452,0.4815680980682373,0.3388456702232361,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8302919268608093,0.4358406960964203,0.4163233637809753,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6831339597702026,0.2385093867778778,1.0951553583145142,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5437316894531,297.2588195800781,285.0028381347656,1.0,0.6847845315933228,0.4366274178028106,0.4366274178028106,1.0,1.0,-3.587653398513794,1.1939126253128052,2.3937408924102783,0.3779700398445129,0.9539322257041932,0.9539322257041932,0.0,249.867904663086,258.0,66612.4453125,0.0,4009.795654296875,1.0,278.5419921875,282.83642578125,296.7569580078125,300.99957275390625,293.1499938964844,293.1499938964844,278.25,33411.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931429386138916,1.0,0.0,0.0,3.7084810733795166,3.708505153656006,9.176675916933164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.2939453125,0.0,1579.528564453125,1895.4371337890625,0.0,3694.236083984375,0.9166738390922546,1.0,0.0,3.0,1.0,0.0
17934300,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8807008862495422,0.5255928039550781,0.4760347902774811,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.973282754421234,0.6974732279777527,0.661475419998169,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8558862805366516,0.4827872812747955,0.3399056196212768,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8294609785079956,0.4361768662929535,0.4168855547904968,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6823046207427979,0.2386202216148376,1.0964248180389404,284.87908935546875,284.95001220703125,304.123779296875,293.7787475585937,299.54022216796875,297.25634765625,284.8778686523437,1.0,0.6860513091087341,0.4357041120529175,0.4357041120529175,1.0,1.0,-3.591832399368286,1.192903757095337,2.398928642272949,0.3759592473506927,0.8678475022315979,0.8678475022315979,0.0,251.3574676513672,258.0,67585.1015625,0.0,4029.79833984375,1.0,278.2963562011719,282.693603515625,296.80926513671875,301.2275695800781,293.1499938964844,293.1499938964844,278.25,37507.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371091723442078,1.0,0.0,0.0,3.677322387695313,3.67734694480896,9.023119673656764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.345703125,0.0,1575.142578125,1895.4371337890625,0.0,3746.126708984375,0.9104123115539552,1.0,0.0,3.0,1.0,0.0
17934360,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.878366231918335,0.524757444858551,0.4753231406211853,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9715187549591064,0.6978447437286377,0.6618856191635132,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8547945022583008,0.4839071929454803,0.3407206237316131,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8280081748962402,0.4363887310028076,0.4171628355979919,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6808794736862183,0.2386304885149002,1.096895456314087,284.9075012207031,284.95001220703125,304.132080078125,293.7829895019531,299.53570556640625,297.2523803710937,284.90875244140625,1.0,0.6871671676635742,0.4348068237304687,0.4348068237304687,1.0,1.0,-3.5933518409729004,1.1909846067428589,2.402367353439331,0.3735745549201965,0.8674575686454773,0.8674575686454773,0.0,253.2313537597656,261.0,67346.5546875,0.0,4045.271484375,1.0,278.2574157714844,282.71856689453125,296.8017883300781,301.1658020019531,293.1499938964844,293.1499938964844,278.54998779296875,38332.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386409521102904,1.0,0.0,0.0,3.607054710388184,3.607078790664673,8.681579970470921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.1982421875,0.0,1503.1566162109375,1895.4371337890625,0.0,3760.079833984375,0.8977258801460266,1.0,0.0,3.0,1.0,0.0
17934420,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8756328225135803,0.5244952440261841,0.4748801290988922,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9697085618972778,0.6998209953308105,0.6635397672653198,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8542572259902954,0.4871878027915954,0.3428834080696106,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8265377283096313,0.4376288950443268,0.4182222187519073,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6793428659439087,0.239129900932312,1.0989806652069092,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.534912109375,297.25634765625,285.0028686523437,1.0,0.6895622611045837,0.4330122470855713,0.4330122470855713,1.0,1.0,-3.6011834144592285,1.1888867616653442,2.4122965335845947,0.3692848980426788,0.9576188325881958,0.9576188325881958,0.0,255.97720336914065,264.0,66811.359375,0.0,4082.66748046875,1.0,278.5428466796875,282.8330383300781,296.7733154296875,301.0288391113281,293.1499938964844,293.1499938964844,278.25,33383.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316533207893372,1.0,0.0,0.0,3.7236273288726807,3.723651647567749,9.251788810615836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.53125,0.0,1596.6644287109375,1895.4371337890625,0.0,3696.286376953125,0.9198004007339478,1.0,0.0,3.0,1.0,0.0
17934480,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8756328225135803,0.5244952440261841,0.4748801290988922,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9697085618972778,0.6998209953308105,0.6635397672653198,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8542572259902954,0.4871878027915954,0.3428834080696106,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8265377283096313,0.4376288950443268,0.4182222187519073,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6793428659439087,0.239129900932312,1.0989806652069092,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.534912109375,297.25634765625,285.0028686523437,1.0,0.6895622611045837,0.4330122470855713,0.4330122470855713,1.0,1.0,-3.6011834144592285,1.1888867616653442,2.4122965335845947,0.3692848980426788,0.9576188325881958,0.9576188325881958,0.0,255.97720336914065,264.0,66811.359375,0.0,4082.66748046875,1.0,278.5428466796875,282.8330383300781,296.7733154296875,301.0288391113281,293.1499938964844,293.1499938964844,278.25,33383.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316533207893372,1.0,0.0,0.0,3.7236273288726807,3.723651647567749,9.251788810615836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.53125,0.0,1596.6644287109375,1895.4371337890625,0.0,3696.286376953125,0.9198004007339478,1.0,0.0,3.0,1.0,0.0
17934540,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8719167709350586,0.5229300260543823,0.473903626203537,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9669079780578612,0.7006098031997681,0.6647089123725891,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8528741002082825,0.4895630180835724,0.3447913229465484,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8243252038955688,0.4381274580955505,0.4190236628055572,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6771582961082458,0.2392149567604065,1.1005821228027344,284.9066467285156,284.95001220703125,304.1654052734375,293.8007202148437,299.52685546875,297.2498474121094,284.9078063964844,1.0,0.6918955445289612,0.4312176704406738,0.4312176704406738,1.0,1.0,-3.606610059738159,1.1858683824539185,2.420741558074951,0.3647112846374511,0.8701687455177307,0.8701687455177307,0.0,259.3381652832031,267.0,67554.3671875,0.0,4117.646484375,1.0,278.2572021484375,282.7141418457031,296.8193359375,301.1964416503906,293.1499938964844,293.1499938964844,278.54998779296875,38318.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388740062713624,1.0,0.0,0.0,3.621641159057617,3.6216652393341056,8.751935638429131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.7236328125,0.0,1519.05810546875,1895.4371337890625,0.0,3762.20166015625,0.9009398221969604,1.0,0.0,3.0,1.0,0.0
17934600,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8719167709350586,0.5229300260543823,0.473903626203537,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9669079780578612,0.7006098031997681,0.6647089123725891,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8528741002082825,0.4895630180835724,0.3447913229465484,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8243252038955688,0.4381274580955505,0.4190236628055572,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6771582961082458,0.2392149567604065,1.1005821228027344,284.9066467285156,284.95001220703125,304.1654052734375,293.8007202148437,299.52685546875,297.2498474121094,284.9078063964844,1.0,0.6918955445289612,0.4312176704406738,0.4312176704406738,1.0,1.0,-3.606610059738159,1.1858683824539185,2.420741558074951,0.3647112846374511,0.8701687455177307,0.8701687455177307,0.0,259.3381652832031,267.0,67554.3671875,0.0,4117.646484375,1.0,278.2572021484375,282.7141418457031,296.8193359375,301.1964416503906,293.1499938964844,293.1499938964844,278.54998779296875,38318.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388740062713624,1.0,0.0,0.0,3.621641159057617,3.6216652393341056,8.751935638429131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.7236328125,0.0,1519.05810546875,1895.4371337890625,0.0,3762.20166015625,0.9009398221969604,1.0,0.0,3.0,1.0,0.0
17934660,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8692975044250488,0.5226682424545288,0.4734582006931305,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9650730490684508,0.7024929523468018,0.666270911693573,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8524153232574463,0.4928989112377167,0.3469886481761932,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8228924870491028,0.4393264055252075,0.4200414717197418,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6756609678268433,0.2396831661462783,1.102519989013672,285.0047607421875,284.95001220703125,304.1821594238281,293.8100891113281,299.5263061523437,297.25390625,285.0035705566406,1.0,0.6942392587661743,0.4294863939285278,0.4294863939285278,1.0,1.0,-3.6141417026519775,1.1837602853775024,2.4303815364837646,0.3603530824184418,0.9613631963729858,0.9613631963729858,0.0,262.0805358886719,270.0,66999.1953125,0.0,4154.50146484375,1.0,278.5429382324219,282.8304443359375,296.79150390625,301.05908203125,293.1499938964844,293.1499938964844,278.25,33405.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318427443504332,1.0,0.0,0.0,3.736408948898315,3.736433267593384,9.315411944044172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.0439453125,0.0,1611.5750732421875,1895.4371337890625,0.0,3698.0205078125,0.9227026700973512,1.0,0.0,3.0,1.0,0.0
17934720,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8692975044250488,0.5226682424545288,0.4734582006931305,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9650730490684508,0.7024929523468018,0.666270911693573,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8524153232574463,0.4928989112377167,0.3469886481761932,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8228924870491028,0.4393264055252075,0.4200414717197418,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6756609678268433,0.2396831661462783,1.102519989013672,285.0047607421875,284.95001220703125,304.1821594238281,293.8100891113281,299.5263061523437,297.25390625,285.0035705566406,1.0,0.6942392587661743,0.4294863939285278,0.4294863939285278,1.0,1.0,-3.6141417026519775,1.1837602853775024,2.4303815364837646,0.3603530824184418,0.9613631963729858,0.9613631963729858,0.0,262.0805358886719,270.0,66999.1953125,0.0,4154.50146484375,1.0,278.5429382324219,282.8304443359375,296.79150390625,301.05908203125,293.1499938964844,293.1499938964844,278.25,33405.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318427443504332,1.0,0.0,0.0,3.736408948898315,3.736433267593384,9.315411944044172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.0439453125,0.0,1611.5750732421875,1895.4371337890625,0.0,3698.0205078125,0.9227026700973512,1.0,0.0,3.0,1.0,0.0
17934780,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8657515645027161,0.5210995078086853,0.4724827110767364,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9622659087181092,0.7031779885292053,0.6673493981361389,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8511507511138916,0.4953148365020752,0.3489285409450531,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8207483887672424,0.439778059720993,0.420802503824234,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6735560894012451,0.2397366911172866,1.1039875745773315,284.90582275390625,284.95001220703125,304.1990051269531,293.8197937011719,299.51837158203125,297.24737548828125,284.9070129394531,1.0,0.6965238451957703,0.4277550876140594,0.4277550876140594,1.0,1.0,-3.6192898750305176,1.1807371377944946,2.4385526180267334,0.355978786945343,0.8728247880935669,0.8728247880935669,0.0,265.4400329589844,273.0,67754.3515625,0.0,4188.94970703125,1.0,278.2571105957031,282.7100830078125,296.8382263183594,301.2281188964844,293.1499938964844,293.1499938964844,278.54998779296875,38323.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390227794647216,1.0,0.0,0.0,3.635495901107788,3.635520219802856,8.819025651973789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.671875,0.0,1534.4049072265625,1895.4371337890625,0.0,3763.55517578125,0.9040126204490662,1.0,0.0,3.0,1.0,0.0
17934840,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8657515645027161,0.5210995078086853,0.4724827110767364,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9622659087181092,0.7031779885292053,0.6673493981361389,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8511507511138916,0.4953148365020752,0.3489285409450531,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8207483887672424,0.439778059720993,0.420802503824234,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6735560894012451,0.2397366911172866,1.1039875745773315,284.90582275390625,284.95001220703125,304.1990051269531,293.8197937011719,299.51837158203125,297.24737548828125,284.9070129394531,1.0,0.6965238451957703,0.4277550876140594,0.4277550876140594,1.0,1.0,-3.6192898750305176,1.1807371377944946,2.4385526180267334,0.355978786945343,0.8728247880935669,0.8728247880935669,0.0,265.4400329589844,273.0,67754.3515625,0.0,4188.94970703125,1.0,278.2571105957031,282.7100830078125,296.8382263183594,301.2281188964844,293.1499938964844,293.1499938964844,278.54998779296875,38323.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390227794647216,1.0,0.0,0.0,3.635495901107788,3.635520219802856,8.819025651973789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.671875,0.0,1534.4049072265625,1895.4371337890625,0.0,3763.55517578125,0.9040126204490662,1.0,0.0,3.0,1.0,0.0
17934900,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8641421794891357,0.5209013819694519,0.4720455706119537,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.96097993850708,0.7039976716041565,0.6678810119628906,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8506476879119873,0.4969482421875,0.3499191701412201,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8197649121284485,0.4402947723865509,0.4211560785770416,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6725629568099976,0.2399080395698547,1.104516863822937,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5174560546875,297.24859619140625,285.01959228515625,1.0,0.6976038217544556,0.4268894493579864,0.4268894493579864,1.0,1.0,-3.621649742126465,1.1791423559188845,2.442507266998291,0.3536578714847564,0.9525270462036132,0.9525270462036132,0.0,266.9971008300781,273.0,66959.703125,0.0,4204.892578125,1.0,278.5018310546875,282.84014892578125,296.79608154296875,301.0228576660156,293.1499938964844,293.1499938964844,278.54998779296875,34061.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335734844207764,1.0,0.0,0.0,3.6845409870147705,3.6845648288726807,9.058578598342136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.59765625,0.0,1557.2974853515625,1895.4371337890625,0.0,3713.852294921875,0.9132286310195924,1.0,0.0,3.0,1.0,0.0
