time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8632575869560242,0.520834743976593,0.4720302522182464,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9604274034500122,0.7049655318260193,0.6688156127929688,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8507807850837708,0.4987059533596039,0.3511593639850616,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8193585276603699,0.4409351348876953,0.4217770993709564,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6721125841140747,0.2401766180992126,1.1057881116867063,285.0054626464844,284.95001220703125,304.2159118652344,293.8298034667969,299.517822265625,297.25146484375,285.0042724609375,1.0,0.6988181471824646,0.4260405898094177,0.4260405898094177,1.0,1.0,-3.626521348953247,1.17848002910614,2.4480414390563965,0.3517910838127136,0.9649913907051086,0.9649913907051086,0.0,268.1817626953125,276.0,67273.6640625,0.0,4225.25830078125,1.0,278.54302978515625,282.8323974609375,296.8109741210937,301.0909423828125,293.1499938964844,293.1499938964844,278.25,33422.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319673776626588,1.0,0.0,0.0,3.748528003692627,3.7485525608062735,9.375939953315536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.6015625,0.0,1625.7664794921875,1895.4371337890625,0.0,3699.160888671875,0.925496220588684,1.0,0.0,3.0,1.0,0.0
17935020,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8598803877830505,0.5192598104476929,0.4710564613342285,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9576259851455688,0.705544650554657,0.6698042750358582,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8496324419975281,0.5011619329452515,0.3531326651573181,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8172733187675476,0.441338300704956,0.4224982559680938,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6700902581214905,0.2402005046606063,1.107134222984314,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.5098876953125,297.24493408203125,284.90606689453125,1.0,0.7010558843612671,0.4243429005146026,0.4243429005146026,1.0,1.0,-3.631410360336304,1.1753783226013184,2.4560320377349854,0.3476126492023468,0.8751336932182312,0.8751336932182312,0.0,271.53765869140625,279.0,67943.2109375,0.0,4259.19287109375,1.0,278.2568054199219,282.7060852050781,296.8585510253906,301.2608337402344,293.1499938964844,293.1499938964844,278.54998779296875,38388.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391169548034668,1.0,0.0,0.0,3.648449420928955,3.6484739780426025,8.881983717401454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.0927734375,0.0,1549.3043212890625,1895.4371337890625,0.0,3764.412353515625,0.9068474173545836,1.0,0.0,3.0,1.0,0.0
17935080,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8598803877830505,0.5192598104476929,0.4710564613342285,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9576259851455688,0.705544650554657,0.6698042750358582,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8496324419975281,0.5011619329452515,0.3531326651573181,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8172733187675476,0.441338300704956,0.4224982559680938,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6700902581214905,0.2402005046606063,1.107134222984314,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.5098876953125,297.24493408203125,284.90606689453125,1.0,0.7010558843612671,0.4243429005146026,0.4243429005146026,1.0,1.0,-3.631410360336304,1.1753783226013184,2.4560320377349854,0.3476126492023468,0.8751336932182312,0.8751336932182312,0.0,271.53765869140625,279.0,67943.2109375,0.0,4259.19287109375,1.0,278.2568054199219,282.7060852050781,296.8585510253906,301.2608337402344,293.1499938964844,293.1499938964844,278.54998779296875,38388.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391169548034668,1.0,0.0,0.0,3.648449420928955,3.6484739780426025,8.881983717401454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.0927734375,0.0,1549.3043212890625,1895.4371337890625,0.0,3764.412353515625,0.9068474173545836,1.0,0.0,3.0,1.0,0.0
17935140,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8575022220611572,0.518994927406311,0.4705984592437744,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9557823538780212,0.7072391510009766,0.6711756587028503,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.849342405796051,0.5046117305755615,0.355398565530777,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8159121870994568,0.4424546957015991,0.4234293103218078,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6686963438987732,0.2406152486801147,1.108809232711792,285.00604248046875,284.95001220703125,304.25,293.8507995605469,299.5093688964844,297.2491149902344,285.0048828125,1.0,0.7033023834228516,0.4226452112197876,0.4226452112197876,1.0,1.0,-3.638360261917114,1.172992467880249,2.465367794036865,0.343489408493042,0.9685431718826294,0.9685431718826294,0.0,274.275634765625,282.0,67358.625,0.0,4294.9619140625,1.0,278.54315185546875,282.8258056640625,296.8317565917969,301.1225891113281,293.1499938964844,293.1499938964844,278.25,33453.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319939613342284,1.0,0.0,0.0,3.760675191879273,3.760699987411499,9.43680447562656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.986328125,0.0,1640.1910400390625,1895.4371337890625,0.0,3699.404541015625,0.9282147288322448,1.0,0.0,3.0,1.0,0.0
17935200,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8575022220611572,0.518994927406311,0.4705984592437744,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9557823538780212,0.7072391510009766,0.6711756587028503,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.849342405796051,0.5046117305755615,0.355398565530777,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8159121870994568,0.4424546957015991,0.4234293103218078,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6686963438987732,0.2406152486801147,1.108809232711792,285.00604248046875,284.95001220703125,304.25,293.8507995605469,299.5093688964844,297.2491149902344,285.0048828125,1.0,0.7033023834228516,0.4226452112197876,0.4226452112197876,1.0,1.0,-3.638360261917114,1.172992467880249,2.465367794036865,0.343489408493042,0.9685431718826294,0.9685431718826294,0.0,274.275634765625,282.0,67358.625,0.0,4294.9619140625,1.0,278.54315185546875,282.8258056640625,296.8317565917969,301.1225891113281,293.1499938964844,293.1499938964844,278.25,33453.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319939613342284,1.0,0.0,0.0,3.760675191879273,3.760699987411499,9.43680447562656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.986328125,0.0,1640.1910400390625,1895.4371337890625,0.0,3699.404541015625,0.9282147288322448,1.0,0.0,3.0,1.0,0.0
17935260,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8542647957801819,0.5174137353897095,0.469617635011673,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9529696702957152,0.7077121734619141,0.6720669269561768,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8482846021652222,0.5071085691452026,0.3574012219905853,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.813854455947876,0.4428081214427948,0.4241060316562652,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6667395830154419,0.2406118661165237,1.1100341081619265,284.9038391113281,284.95001220703125,304.26739501953125,293.8617858886719,299.50152587890625,297.2426147460937,284.90496826171875,1.0,0.705493688583374,0.4209710657596588,0.4209710657596588,1.0,1.0,-3.6429598331451416,1.169784665107727,2.473175048828125,0.339353084564209,0.8776846528053284,0.8776846528053284,0.0,277.6347351074219,285.0,68140.171875,0.0,4328.3251953125,1.0,278.25714111328125,282.7021789550781,296.8797302246094,301.2944030761719,293.1499938964844,293.1499938964844,278.54998779296875,38305.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390733242034912,1.0,0.0,0.0,3.662583351135254,3.662607908248901,8.950933647611237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4033203125,0.0,1564.526611328125,1895.4371337890625,0.0,3764.01513671875,0.9099292755126952,1.0,0.0,3.0,1.0,0.0
17935320,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8542647957801819,0.5174137353897095,0.469617635011673,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9529696702957152,0.7077121734619141,0.6720669269561768,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8482846021652222,0.5071085691452026,0.3574012219905853,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.813854455947876,0.4428081214427948,0.4241060316562652,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6667395830154419,0.2406118661165237,1.1100341081619265,284.9038391113281,284.95001220703125,304.26739501953125,293.8617858886719,299.50152587890625,297.2426147460937,284.90496826171875,1.0,0.705493688583374,0.4209710657596588,0.4209710657596588,1.0,1.0,-3.6429598331451416,1.169784665107727,2.473175048828125,0.339353084564209,0.8776846528053284,0.8776846528053284,0.0,277.6347351074219,285.0,68140.171875,0.0,4328.3251953125,1.0,278.25714111328125,282.7021789550781,296.8797302246094,301.2944030761719,293.1499938964844,293.1499938964844,278.54998779296875,38305.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390733242034912,1.0,0.0,0.0,3.662583351135254,3.662607908248901,8.950933647611237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4033203125,0.0,1564.526611328125,1895.4371337890625,0.0,3764.01513671875,0.9099292755126952,1.0,0.0,3.0,1.0,0.0
17935380,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8519941568374634,0.517141580581665,0.4691550731658935,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9511213898658752,0.7093067765235901,0.6733441352844238,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8480679392814636,0.510612964630127,0.3597035706043243,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8125093579292297,0.4438782334327698,0.4249923825263977,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6653940081596375,0.2410023957490921,1.111600399017334,285.006591796875,284.95001220703125,304.28521728515625,293.8731689453125,299.501220703125,297.246826171875,285.00543212890625,1.0,0.7076948285102844,0.4192968904972076,0.4192968904972076,1.0,1.0,-3.6496503353118896,1.1673029661178589,2.482347249984741,0.3352633416652679,0.9720337390899658,0.9720337390899658,0.0,280.3681335449219,288.0,67531.5234375,0.0,4363.58837890625,1.0,278.5432434082031,282.8236694335937,296.85400390625,301.1560363769531,293.1499938964844,293.1499938964844,278.25,33477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319462776184082,1.0,0.0,0.0,3.7722792625427246,3.772304058074951,9.495130939285444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.626953125,0.0,1654.006103515625,1895.4371337890625,0.0,3698.96826171875,0.9308509826660156,1.0,0.0,3.0,1.0,0.0
17935440,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8519941568374634,0.517141580581665,0.4691550731658935,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9511213898658752,0.7093067765235901,0.6733441352844238,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8480679392814636,0.510612964630127,0.3597035706043243,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8125093579292297,0.4438782334327698,0.4249923825263977,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6653940081596375,0.2410023957490921,1.111600399017334,285.006591796875,284.95001220703125,304.28521728515625,293.8731689453125,299.501220703125,297.246826171875,285.00543212890625,1.0,0.7076948285102844,0.4192968904972076,0.4192968904972076,1.0,1.0,-3.6496503353118896,1.1673029661178589,2.482347249984741,0.3352633416652679,0.9720337390899658,0.9720337390899658,0.0,280.3681335449219,288.0,67531.5234375,0.0,4363.58837890625,1.0,278.5432434082031,282.8236694335937,296.85400390625,301.1560363769531,293.1499938964844,293.1499938964844,278.25,33477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319462776184082,1.0,0.0,0.0,3.7722792625427246,3.772304058074951,9.495130939285444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.626953125,0.0,1654.006103515625,1895.4371337890625,0.0,3698.96826171875,0.9308509826660156,1.0,0.0,3.0,1.0,0.0
17935500,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8507958650588989,0.5164197087287903,0.468896746635437,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9501224756240844,0.7095856070518494,0.6739810109138489,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8479048609733582,0.5119426846504211,0.3608581125736236,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8117995858192444,0.4441052079200744,0.4254646003246307,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6647194623947144,0.2410436868667602,1.112581491470337,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4979858398437,297.2444763183594,284.8772888183594,1.0,0.7088478207588196,0.418459802865982,0.418459802865982,1.0,1.0,-3.653251171112061,1.1661297082901,2.487121343612671,0.3333950936794281,0.8845402598381042,0.8845402598381042,0.0,281.83740234375,288.0,68565.0390625,0.0,4382.587890625,1.0,278.2950439453125,282.67730712890625,296.908203125,301.3884582519531,293.1499938964844,293.1499938964844,278.25,37292.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375205039978028,1.0,0.0,0.0,3.744385480880737,3.744410753250122,9.355228485219412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.4501953125,0.0,1650.6546630859375,1895.4371337890625,0.0,3749.87548828125,0.9254077076911926,1.0,0.0,3.0,1.0,0.0
17935560,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8488977551460266,0.5155526995658875,0.4681738018989563,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9483133554458618,0.7096719741821289,0.6741433143615723,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8471031785011292,0.5131497383117676,0.3617395758628845,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.810472309589386,0.4441814720630646,0.4256274998188019,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6635083556175232,0.2409736216068267,1.1127229928970337,284.9033508300781,284.95001220703125,304.3034973144531,293.8849182128906,299.4935913085937,297.2403564453125,284.9047546386719,1.0,0.7098424434661865,0.4176502823829651,0.4176502823829651,1.0,1.0,-3.654006242752075,1.1640222072601318,2.489984035491944,0.3311796486377716,0.8803707361221313,0.8803707361221313,0.0,283.7237548828125,276.0,68317.5234375,0.0,4396.44189453125,1.0,278.2569274902344,282.69927978515625,296.90289306640625,301.3291931152344,293.1499938964844,293.1499938964844,278.54998779296875,38357.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389914274215698,1.0,0.0,0.0,3.6741437911987305,3.674168348312378,9.007526955429056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.552734375,0.0,1577.9481201171875,1895.4371337890625,0.0,3763.270263671875,0.9126047492027284,1.0,0.0,3.0,1.0,0.0
17935620,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8521379828453064,0.5152950286865234,0.4674488008022308,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.953444480895996,0.7111748456954956,0.6750475764274597,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8523699641227722,0.5167248845100403,0.3638770580291748,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8143423199653625,0.4452194571495056,0.4261980652809143,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6666311621665955,0.2413570135831833,1.112907886505127,285.0055236816406,284.95001220703125,304.3221740722656,293.8970031738281,299.4936828613281,297.24481201171875,285.0043029785156,1.0,0.7078967094421387,0.4160312712192535,0.4160312712192535,1.0,1.0,-3.657696723937988,1.160576581954956,2.497120141983032,0.3269058167934418,0.973961591720581,0.973961591720581,0.0,279.35919189453125,264.0,67665.078125,0.0,4379.32421875,1.0,278.5433654785156,282.8207702636719,296.87744140625,301.18914794921875,293.1499938964844,293.1499938964844,278.25,33542.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93179053068161,1.0,0.0,0.0,3.782423496246338,3.782448291778565,9.54626671045844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.224609375,0.0,1666.4908447265625,1895.4371337890625,0.0,3697.542236328125,0.9331742525100708,1.0,0.0,3.0,1.0,0.0
17935680,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8521379828453064,0.5152950286865234,0.4674488008022308,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.953444480895996,0.7111748456954956,0.6750475764274597,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8523699641227722,0.5167248845100403,0.3638770580291748,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8143423199653625,0.4452194571495056,0.4261980652809143,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6666311621665955,0.2413570135831833,1.112907886505127,285.0055236816406,284.95001220703125,304.3221740722656,293.8970031738281,299.4936828613281,297.24481201171875,285.0043029785156,1.0,0.7078967094421387,0.4160312712192535,0.4160312712192535,1.0,1.0,-3.657696723937988,1.160576581954956,2.497120141983032,0.3269058167934418,0.973961591720581,0.973961591720581,0.0,279.35919189453125,264.0,67665.078125,0.0,4379.32421875,1.0,278.5433654785156,282.8207702636719,296.87744140625,301.18914794921875,293.1499938964844,293.1499938964844,278.25,33542.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93179053068161,1.0,0.0,0.0,3.782423496246338,3.782448291778565,9.54626671045844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.224609375,0.0,1666.4908447265625,1895.4371337890625,0.0,3697.542236328125,0.9331742525100708,1.0,0.0,3.0,1.0,0.0
17935740,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8578904867172241,0.5137841105461121,0.4661192297935486,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9615655541419984,0.7114574909210205,0.6753491163253784,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8603195548057556,0.5193730592727661,0.3656680583953857,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8205460906028748,0.4455386698246002,0.42641082406044,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6719850301742554,0.2413865327835083,1.1121846437454224,284.9008178710937,284.95001220703125,304.3412475585937,293.909423828125,299.48651123046875,297.2390441894531,284.90216064453125,1.0,0.7041016221046448,0.4144122302532196,0.4144122302532196,1.0,1.0,-3.65801215171814,1.155908703804016,2.502103328704834,0.3223973214626312,0.8799866437911987,0.8799866437911987,0.0,271.693359375,252.0,68387.8203125,0.0,4332.31201171875,1.0,278.2565612792969,282.6960754394531,296.92645263671875,301.358642578125,293.1499938964844,293.1499938964844,278.54998779296875,38516.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938643753528595,1.0,0.0,0.0,3.6801950931549072,3.680219888687134,9.037222525876132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.12890625,0.0,1586.006591796875,1895.4371337890625,0.0,3760.10546875,0.913970410823822,1.0,0.0,3.0,1.0,0.0
17935800,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8578904867172241,0.5137841105461121,0.4661192297935486,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9615655541419984,0.7114574909210205,0.6753491163253784,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8603195548057556,0.5193730592727661,0.3656680583953857,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8205460906028748,0.4455386698246002,0.42641082406044,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6719850301742554,0.2413865327835083,1.1121846437454224,284.9008178710937,284.95001220703125,304.3412475585937,293.909423828125,299.48651123046875,297.2390441894531,284.90216064453125,1.0,0.7041016221046448,0.4144122302532196,0.4144122302532196,1.0,1.0,-3.65801215171814,1.155908703804016,2.502103328704834,0.3223973214626312,0.8799866437911987,0.8799866437911987,0.0,271.693359375,252.0,68387.8203125,0.0,4332.31201171875,1.0,278.2565612792969,282.6960754394531,296.92645263671875,301.358642578125,293.1499938964844,293.1499938964844,278.54998779296875,38516.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938643753528595,1.0,0.0,0.0,3.6801950931549072,3.680219888687134,9.037222525876132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.12890625,0.0,1586.006591796875,1895.4371337890625,0.0,3760.10546875,0.913970410823822,1.0,0.0,3.0,1.0,0.0
17935860,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8669151067733765,0.5136480331420898,0.4652793109416961,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9725963473320008,0.7129147052764893,0.6759674549102783,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.871598482131958,0.5231176614761353,0.3677463233470917,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8293623328208923,0.4466398060321808,0.4268034100532532,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6798800230026245,0.2418824285268783,1.1117497682571411,285.0045471191406,284.95001220703125,304.3606262207031,293.92218017578125,299.4880065917969,297.2445983886719,285.0033874511719,1.0,0.6993731260299683,0.4129148721694946,0.4129148721694946,1.0,1.0,-3.660184621810913,1.152235507965088,2.507949113845825,0.3182267248630523,0.9735636711120604,0.9735636711120604,0.0,261.4572448730469,240.0,67703.828125,0.0,4274.2744140625,1.0,278.5434265136719,282.8197326660156,296.9013977050781,301.2159118652344,293.1499938964844,293.1499938964844,278.25,33615.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311650395393372,1.0,0.0,0.0,3.7854626178741455,3.785487651824951,9.561614433550858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.427734375,0.0,1670.659423828125,1895.4371337890625,0.0,3691.815185546875,0.9339019656181335,1.0,0.0,3.0,1.0,0.0
17935920,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8669151067733765,0.5136480331420898,0.4652793109416961,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9725963473320008,0.7129147052764893,0.6759674549102783,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.871598482131958,0.5231176614761353,0.3677463233470917,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8293623328208923,0.4466398060321808,0.4268034100532532,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6798800230026245,0.2418824285268783,1.1117497682571411,285.0045471191406,284.95001220703125,304.3606262207031,293.92218017578125,299.4880065917969,297.2445983886719,285.0033874511719,1.0,0.6993731260299683,0.4129148721694946,0.4129148721694946,1.0,1.0,-3.660184621810913,1.152235507965088,2.507949113845825,0.3182267248630523,0.9735636711120604,0.9735636711120604,0.0,261.4572448730469,240.0,67703.828125,0.0,4274.2744140625,1.0,278.5434265136719,282.8197326660156,296.9013977050781,301.2159118652344,293.1499938964844,293.1499938964844,278.25,33615.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311650395393372,1.0,0.0,0.0,3.7854626178741455,3.785487651824951,9.561614433550858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.427734375,0.0,1670.659423828125,1895.4371337890625,0.0,3691.815185546875,0.9339019656181335,1.0,0.0,3.0,1.0,0.0
17935980,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.876886248588562,0.5122447609901428,0.4639398753643036,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9835761189460754,0.7131661772727966,0.6761233806610107,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.884038507938385,0.5259113907814026,0.3695572316646576,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8390522599220276,0.4470139741897583,0.4269554615020752,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6886837482452393,0.2420137077569961,1.110953688621521,284.90106201171875,284.95001220703125,304.3803405761719,293.935302734375,299.4822692871094,297.2398681640625,284.90240478515625,1.0,0.694119930267334,0.4114175140857696,0.4114175140857696,1.0,1.0,-3.6601755619049072,1.1477785110473633,2.512397050857544,0.3140370547771454,0.8802127838134766,0.8802127838134766,0.0,250.8431091308593,228.0,68423.375,0.0,4207.91162109375,1.0,278.2565612792969,282.6961364746094,296.9515380859375,301.3859558105469,293.1499938964844,293.1499938964844,278.54998779296875,38537.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378623366355896,1.0,0.0,0.0,3.682027816772461,3.682052612304688,9.046225954989496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1005859375,0.0,1588.248291015625,1895.4371337890625,0.0,3752.98974609375,0.9144033789634703,1.0,0.0,3.0,1.0,0.0
17936040,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.876886248588562,0.5122447609901428,0.4639398753643036,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9835761189460754,0.7131661772727966,0.6761233806610107,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.884038507938385,0.5259113907814026,0.3695572316646576,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8390522599220276,0.4470139741897583,0.4269554615020752,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6886837482452393,0.2420137077569961,1.110953688621521,284.90106201171875,284.95001220703125,304.3803405761719,293.935302734375,299.4822692871094,297.2398681640625,284.90240478515625,1.0,0.694119930267334,0.4114175140857696,0.4114175140857696,1.0,1.0,-3.6601755619049072,1.1477785110473633,2.512397050857544,0.3140370547771454,0.8802127838134766,0.8802127838134766,0.0,250.8431091308593,228.0,68423.375,0.0,4207.91162109375,1.0,278.2565612792969,282.6961364746094,296.9515380859375,301.3859558105469,293.1499938964844,293.1499938964844,278.54998779296875,38537.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378623366355896,1.0,0.0,0.0,3.682027816772461,3.682052612304688,9.046225954989496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1005859375,0.0,1588.248291015625,1895.4371337890625,0.0,3752.98974609375,0.9144033789634703,1.0,0.0,3.0,1.0,0.0
17936100,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8826560974121094,0.5121384263038635,0.463310033082962,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9892519116401672,0.7137818932533264,0.6761664748191833,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8910718560218811,0.5277784466743469,0.3704837262630462,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8445723652839661,0.4475103914737701,0.4269973635673523,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6936391592025757,0.2422449886798858,1.110382914543152,285.0170593261719,284.95001220703125,304.3902893066406,293.94195556640625,299.4825744628906,297.2420654296875,285.0183410644531,1.0,0.6913263201713562,0.4106688201427459,0.4106688201427459,1.0,1.0,-3.659940004348755,1.1454731225967407,2.514467000961304,0.3117667138576507,0.9612051248550416,0.9612051248550416,0.0,245.21145629882807,228.0,67553.96875,0.0,4172.09765625,1.0,278.5028381347656,282.8293762207031,296.9110107421875,301.1771850585937,293.1499938964844,293.1499938964844,278.54998779296875,34282.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321760535240172,1.0,0.0,0.0,3.7266106605529785,3.726634979248047,9.26661925859662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.8642578125,0.0,1606.960693359375,1895.4371337890625,0.0,3701.070556640625,0.9227995276451112,1.0,0.0,3.0,1.0,0.0
17936160,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8897924423217773,0.5121815800666809,0.4631138741970062,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9955803155899048,0.7145816087722778,0.6766449213027954,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8994341492652893,0.5297859907150269,0.3716830015182495,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8512945771217346,0.4481513500213623,0.4273258745670318,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6996198296546936,0.2425866723060608,1.1106048822402954,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.48443603515625,297.2460327148437,285.0041809082031,1.0,0.6886346340179443,0.4099559485912323,0.4099559485912323,1.0,1.0,-3.6623823642730713,1.144191861152649,2.518190383911133,0.3099840581417084,0.9744011163711548,0.9744011163711548,0.0,239.0917053222656,216.0,67741.234375,0.0,4140.37451171875,1.0,278.54345703125,282.8202819824219,296.9274597167969,301.24420166015625,293.1499938964844,293.1499938964844,278.25,33599.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930330753326416,1.0,0.0,0.0,3.787150621414185,3.787175416946411,9.570143220116734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.169921875,0.0,1672.541015625,1895.4371337890625,0.0,3684.17236328125,0.9343155026435852,1.0,0.0,3.0,1.0,0.0
17936220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9000386595726013,0.5107734799385071,0.4618696570396423,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7154112458229065,0.6648432612419128,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9127517938613892,0.5326206088066101,0.373599648475647,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8615221977233887,0.448491096496582,0.4275449812412262,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7084954977035522,0.242723062634468,1.1102957725524902,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4794311523437,297.242919921875,284.89776611328125,1.0,0.6821839809417725,0.4085302054882049,0.4085302054882049,1.0,1.0,-3.6504156589508057,1.1356953382492063,2.5147204399108887,0.305752158164978,0.8764369487762451,0.8764369487762451,0.0,229.78140258789065,204.0,68298.8515625,0.0,4048.8046875,1.0,278.2565002441406,282.6937255859375,296.97784423828125,301.4096069335937,293.1499938964844,293.1499938964844,278.54998779296875,38796.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93690687417984,1.0,0.0,0.0,3.677596092224121,3.677620887756348,9.024462883644446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.6142578125,0.0,1585.173583984375,1895.4371337890625,0.0,3744.282470703125,0.9135764837265016,1.0,0.0,3.0,1.0,0.0
17936280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9000386595726013,0.5107734799385071,0.4618696570396423,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7154112458229065,0.6648432612419128,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9127517938613892,0.5326206088066101,0.373599648475647,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8615221977233887,0.448491096496582,0.4275449812412262,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7084954977035522,0.242723062634468,1.1102957725524902,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4794311523437,297.242919921875,284.89776611328125,1.0,0.6821839809417725,0.4085302054882049,0.4085302054882049,1.0,1.0,-3.6504156589508057,1.1356953382492063,2.5147204399108887,0.305752158164978,0.8764369487762451,0.8764369487762451,0.0,229.78140258789065,204.0,68298.8515625,0.0,4048.8046875,1.0,278.2565002441406,282.6937255859375,296.97784423828125,301.4096069335937,293.1499938964844,293.1499938964844,278.54998779296875,38796.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93690687417984,1.0,0.0,0.0,3.677596092224121,3.677620887756348,9.024462883644446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.6142578125,0.0,1585.173583984375,1895.4371337890625,0.0,3744.282470703125,0.9135764837265016,1.0,0.0,3.0,1.0,0.0
17936340,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9106823801994324,0.5105226635932922,0.4610666930675506,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7206496000289917,0.6420500874519348,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9271931052207948,0.5363868474960327,0.3757928311824798,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8718786835670471,0.4494517743587494,0.4279393851757049,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7167850136756897,0.2431546002626419,1.110203504562378,284.9837951660156,284.95001220703125,304.4410095214844,293.9765014648437,299.48681640625,297.2593078613281,284.98211669921875,1.0,0.6740676760673523,0.4071044623851776,0.4071044623851776,1.0,1.0,-3.623540163040161,1.1221766471862793,2.501363515853882,0.2974429726600647,0.9504413604736328,0.9504413604736328,0.0,220.48403930664065,192.0,67089.2109375,0.0,3922.48291015625,1.0,278.5433044433594,282.8095397949219,296.9497985839844,301.23699951171875,293.1499938964844,293.1499938964844,278.25,34302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282997846603394,1.0,0.0,0.0,3.760105609893799,3.7601304054260254,9.433946388526238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.6044921875,0.0,1646.0635986328125,1895.4371337890625,0.0,3665.546875,0.9285332560539246,1.0,0.0,3.0,1.0,0.0
17936400,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9106823801994324,0.5105226635932922,0.4610666930675506,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7206496000289917,0.6420500874519348,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9271931052207948,0.5363868474960327,0.3757928311824798,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8718786835670471,0.4494517743587494,0.4279393851757049,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7167850136756897,0.2431546002626419,1.110203504562378,284.9837951660156,284.95001220703125,304.4410095214844,293.9765014648437,299.48681640625,297.2593078613281,284.98211669921875,1.0,0.6740676760673523,0.4071044623851776,0.4071044623851776,1.0,1.0,-3.623540163040161,1.1221766471862793,2.501363515853882,0.2974429726600647,0.9504413604736328,0.9504413604736328,0.0,220.48403930664065,192.0,67089.2109375,0.0,3922.48291015625,1.0,278.5433044433594,282.8095397949219,296.9497985839844,301.23699951171875,293.1499938964844,293.1499938964844,278.25,34302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282997846603394,1.0,0.0,0.0,3.760105609893799,3.7601304054260254,9.433946388526238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.6044921875,0.0,1646.0635986328125,1895.4371337890625,0.0,3665.546875,0.9285332560539246,1.0,0.0,3.0,1.0,0.0
17936460,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9179587960243224,0.5097118020057678,0.4605128169059753,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.724260687828064,0.6279435753822327,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9363660216331482,0.5379748940467834,0.3769687116146087,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8785919547080994,0.4496228396892547,0.4281355738639831,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7218450903892517,0.2432213127613067,1.110175848007202,284.8576354980469,284.95001220703125,304.4525451660156,293.9844970703125,299.4920349121094,297.26861572265625,284.8592224121094,1.0,0.6691185235977173,0.4065113663673401,0.4065113663673401,1.0,1.0,-3.607527732849121,1.1148228645324707,2.4927048683166504,0.2938265204429626,0.8523289561271667,0.8523289561271667,0.0,214.9437255859375,192.0,67538.4609375,0.0,3847.0595703125,1.0,278.2864074707031,282.6729431152344,297.0036315917969,301.4320373535156,293.1499938964844,293.1499938964844,278.25,39677.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329371452331544,1.0,0.0,0.0,3.678004741668701,3.678029775619507,9.026468887896044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.34375,0.0,1592.2786865234375,1895.4371337890625,0.0,3708.03369140625,0.9122270345687866,1.0,0.0,3.0,1.0,0.0
17936520,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9236817359924316,0.5090852379798889,0.4597330093383789,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.7274347543716431,0.6168964505195618,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9434219002723694,0.5392266511917114,0.3776769042015075,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8838577270507812,0.4497123658657074,0.4280461966991424,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7257062196731567,0.2432409226894378,1.1095154285430908,284.89141845703125,284.95001220703125,304.4616394042969,293.9908447265625,299.4974365234375,297.27783203125,284.8923034667969,1.0,0.6649964451789856,0.4060453474521637,0.4060453474521637,1.0,1.0,-3.593251943588257,1.1084909439086914,2.4847607612609863,0.2907772362232208,0.8531875014305115,0.8531875014305115,0.0,210.59817504882807,195.0,67036.6796875,0.0,3783.99072265625,1.0,278.2571716308594,282.705078125,296.9945068359375,301.3524169921875,293.1499938964844,293.1499938964844,278.54998779296875,39665.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932514488697052,1.0,0.0,0.0,3.600879192352295,3.600903511047364,8.65187871568196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.6572265625,0.0,1506.257080078125,1895.4371337890625,0.0,3704.16748046875,0.8973711133003235,1.0,0.0,3.0,1.0,0.0
17936580,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9326963424682616,0.5090077519416809,0.4591848254203796,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.7359282970428467,0.6009826064109802,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.954823672771454,0.5432031154632568,0.3800866901874542,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8922271728515625,0.450785368680954,0.4286383390426636,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7317991852760315,0.2438604533672332,1.1105958223342896,284.9892272949219,284.95001220703125,304.4824523925781,294.0054626464844,299.5207214355469,297.3128967285156,284.9889831542969,1.0,0.6604158878326416,0.4049862027168274,0.4049862027168274,1.0,1.0,-3.578326940536499,1.100203275680542,2.478123664855957,0.2856243252754211,0.9330241680145264,0.9330241680145264,0.0,204.7010192871093,213.0,66114.6875,0.0,3710.3271484375,1.0,278.5419311523437,282.8288879394531,296.97314453125,301.1886291503906,293.1499938964844,293.1499938964844,278.25,34295.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225673675537108,1.0,0.0,0.0,3.6848666667938232,3.684890508651733,9.060179877451446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.9326171875,0.0,1559.4296875,1895.4371337890625,0.0,3612.83251953125,0.9119985103607178,1.0,0.0,3.0,1.0,0.0
17936640,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9326963424682616,0.5090077519416809,0.4591848254203796,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.7359282970428467,0.6009826064109802,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.954823672771454,0.5432031154632568,0.3800866901874542,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8922271728515625,0.450785368680954,0.4286383390426636,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7317991852760315,0.2438604533672332,1.1105958223342896,284.9892272949219,284.95001220703125,304.4824523925781,294.0054626464844,299.5207214355469,297.3128967285156,284.9889831542969,1.0,0.6604158878326416,0.4049862027168274,0.4049862027168274,1.0,1.0,-3.578326940536499,1.100203275680542,2.478123664855957,0.2856243252754211,0.9330241680145264,0.9330241680145264,0.0,204.7010192871093,213.0,66114.6875,0.0,3710.3271484375,1.0,278.5419311523437,282.8288879394531,296.97314453125,301.1886291503906,293.1499938964844,293.1499938964844,278.25,34295.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225673675537108,1.0,0.0,0.0,3.6848666667938232,3.684890508651733,9.060179877451446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.9326171875,0.0,1559.4296875,1895.4371337890625,0.0,3612.83251953125,0.9119985103607178,1.0,0.0,3.0,1.0,0.0
17936700,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9325300455093384,0.5084540843963623,0.4589765667915344,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.7392646670341492,0.6009858250617981,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9559721946716307,0.544795036315918,0.3813647329807281,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8925341963768005,0.4510578513145447,0.4290705025196075,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7320737242698669,0.2440700083971023,1.1119545698165894,284.8782958984375,284.95001220703125,304.492919921875,294.0129089355469,299.5277709960937,297.3226623535156,284.87860107421875,1.0,0.6613457202911377,0.4044566452503204,0.4044566452503204,1.0,1.0,-3.581746816635132,1.0998303890228271,2.4819164276123047,0.2843023538589477,0.8528473377227783,0.8528473377227783,0.0,204.8505859375,213.0,66999.2265625,0.0,3719.855224609375,1.0,278.29754638671875,282.70574951171875,297.0302124023437,301.4098205566406,293.1499938964844,293.1499938964844,278.25,38508.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927008092403412,1.0,0.0,0.0,3.634925365447998,3.6349496841430655,8.816257945909456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.2158203125,0.0,1535.152099609375,1895.4371337890625,0.0,3653.686767578125,0.901675283908844,1.0,0.0,3.0,1.0,0.0
17936760,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9289777874946594,0.5078624486923218,0.4584474563598633,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.7415807843208313,0.6062092781066895,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9539779424667358,0.5463544726371765,0.3824512958526611,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8900551199913025,0.4512568414211273,0.4293054938316345,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7303221821784973,0.2442178279161453,1.1129335165023804,284.9173889160156,284.95001220703125,304.5033874511719,294.0203857421875,299.53143310546875,297.3262939453125,284.9183959960937,1.0,0.6637018322944641,0.4040106832981109,0.4040106832981109,1.0,1.0,-3.590149641036988,1.1013962030410769,2.4887535572052,0.2839742600917816,0.8618146181106567,0.8618146181106567,0.0,206.9300537109375,231.0,66863.9453125,0.0,3753.76318359375,1.0,278.2579040527344,282.73150634765625,297.0292053222656,301.357177734375,293.1499938964844,293.1499938964844,278.54998779296875,38256.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276926517486572,1.0,0.0,0.0,3.572042942047119,3.57206654548645,8.513862326253729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0546875,0.0,1464.675048828125,1895.4371337890625,0.0,3659.973876953125,0.8900381326675415,1.0,0.0,3.0,1.0,0.0
