time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.918340265750885,0.5079047083854675,0.458460658788681,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.7444638609886169,0.6244705319404602,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9462167024612428,0.5505030751228333,0.3853289186954498,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8818740844726562,0.4524288773536682,0.4304579496383667,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7244207859039307,0.2449205368757248,1.1167306900024414,285.0234680175781,284.95001220703125,304.5244445800781,294.0355834960937,299.5377502441406,297.3303527832031,285.0232238769531,1.0,0.6719455122947693,0.403118759393692,0.403118759393692,1.0,1.0,-3.621527671813965,1.109550714492798,2.511976957321167,0.2851248681545257,0.9670264720916748,0.9670264720916748,0.0,214.42117309570312,249.0,66819.8359375,0.0,3879.957275390625,1.0,278.5419006347656,282.8497619628906,297.01873779296875,301.2652282714844,293.1499938964844,293.1499938964844,278.25,32820.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921003520488739,1.0,0.0,0.0,3.708186626434326,3.708210468292236,9.17521902010776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.5322265625,0.0,1574.705810546875,1895.4371337890625,0.0,3598.4169921875,0.9163241386413574,1.0,0.0,3.0,1.0,0.0
17936880,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.918340265750885,0.5079047083854675,0.458460658788681,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.7444638609886169,0.6244705319404602,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9462167024612428,0.5505030751228333,0.3853289186954498,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8818740844726562,0.4524288773536682,0.4304579496383667,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7244207859039307,0.2449205368757248,1.1167306900024414,285.0234680175781,284.95001220703125,304.5244445800781,294.0355834960937,299.5377502441406,297.3303527832031,285.0232238769531,1.0,0.6719455122947693,0.403118759393692,0.403118759393692,1.0,1.0,-3.621527671813965,1.109550714492798,2.511976957321167,0.2851248681545257,0.9670264720916748,0.9670264720916748,0.0,214.42117309570312,249.0,66819.8359375,0.0,3879.957275390625,1.0,278.5419006347656,282.8497619628906,297.01873779296875,301.2652282714844,293.1499938964844,293.1499938964844,278.25,32820.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921003520488739,1.0,0.0,0.0,3.708186626434326,3.708210468292236,9.17521902010776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.5322265625,0.0,1574.705810546875,1895.4371337890625,0.0,3598.4169921875,0.9163241386413574,1.0,0.0,3.0,1.0,0.0
17936940,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.903190553188324,0.506566047668457,0.457945317029953,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.7428898811340332,0.6525238752365112,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.93281352519989,0.5535151958465576,0.3878985345363617,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8694872856140137,0.4527598023414612,0.4313804805278778,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.715060830116272,0.2450608015060424,1.119961142539978,284.9215393066406,284.95001220703125,304.5455322265625,294.0510559082031,299.52459716796875,297.3055114746094,284.9245300292969,1.0,0.6833339333534241,0.4022268652915954,0.4022268652915954,1.0,1.0,-3.662740468978882,1.1210060119628906,2.541734457015991,0.2876006960868835,0.8895619511604309,0.8895619511604309,0.0,225.9813690185547,252.0,68294.171875,0.0,4059.55126953125,1.0,278.25732421875,282.7126770019531,297.079833984375,301.4971008300781,293.1499938964844,293.1499938964844,278.54998779296875,37214.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301929473876952,1.0,0.0,0.0,3.656662940979004,3.656687259674072,8.922019105739309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.3349609375,0.0,1549.7008056640625,1895.4371337890625,0.0,3682.909423828125,0.9078343510627748,1.0,0.0,3.0,1.0,0.0
17937000,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.903190553188324,0.506566047668457,0.457945317029953,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.7428898811340332,0.6525238752365112,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.93281352519989,0.5535151958465576,0.3878985345363617,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8694872856140137,0.4527598023414612,0.4313804805278778,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.715060830116272,0.2450608015060424,1.119961142539978,284.9215393066406,284.95001220703125,304.5455322265625,294.0510559082031,299.52459716796875,297.3055114746094,284.9245300292969,1.0,0.6833339333534241,0.4022268652915954,0.4022268652915954,1.0,1.0,-3.662740468978882,1.1210060119628906,2.541734457015991,0.2876006960868835,0.8895619511604309,0.8895619511604309,0.0,225.9813690185547,252.0,68294.171875,0.0,4059.55126953125,1.0,278.25732421875,282.7126770019531,297.079833984375,301.4971008300781,293.1499938964844,293.1499938964844,278.54998779296875,37214.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301929473876952,1.0,0.0,0.0,3.656662940979004,3.656687259674072,8.922019105739309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.3349609375,0.0,1549.7008056640625,1895.4371337890625,0.0,3682.909423828125,0.9078343510627748,1.0,0.0,3.0,1.0,0.0
17937060,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.893545925617218,0.506388783454895,0.4577646553516388,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.740203857421875,0.672965943813324,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.924223005771637,0.5574764609336853,0.3906572163105011,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8612542152404785,0.453716903924942,0.4323612451553345,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7081781029701233,0.2454119026660919,1.1224249601364136,285.031494140625,284.95001220703125,304.5666809082031,294.0668029785156,299.50787353515625,297.284912109375,285.0304260253906,1.0,0.6915708184242249,0.4003207385540008,0.4003207385540008,1.0,1.0,-3.6946005821228014,1.1261714696884155,2.5684292316436768,0.2861585319042206,1.0,1.0,0.0,234.79415893554688,255.0,68210.109375,0.0,4200.21435546875,1.0,278.54345703125,282.83367919921875,297.0594177246094,301.3992919921875,293.1499938964844,293.1499938964844,278.25,32614.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92547607421875,1.0,0.0,0.0,3.801605939865112,3.801630973815918,9.643340490583796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.7158203125,0.0,1682.088134765625,1895.4371337890625,0.0,3639.606689453125,0.9369054436683656,1.0,0.0,3.0,1.0,0.0
17937120,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.893545925617218,0.506388783454895,0.4577646553516388,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.740203857421875,0.672965943813324,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.924223005771637,0.5574764609336853,0.3906572163105011,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8612542152404785,0.453716903924942,0.4323612451553345,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7081781029701233,0.2454119026660919,1.1224249601364136,285.031494140625,284.95001220703125,304.5666809082031,294.0668029785156,299.50787353515625,297.284912109375,285.0304260253906,1.0,0.6915708184242249,0.4003207385540008,0.4003207385540008,1.0,1.0,-3.6946005821228014,1.1261714696884155,2.5684292316436768,0.2861585319042206,1.0,1.0,0.0,234.79415893554688,255.0,68210.109375,0.0,4200.21435546875,1.0,278.54345703125,282.83367919921875,297.0594177246094,301.3992919921875,293.1499938964844,293.1499938964844,278.25,32614.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92547607421875,1.0,0.0,0.0,3.801605939865112,3.801630973815918,9.643340490583796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.7158203125,0.0,1682.088134765625,1895.4371337890625,0.0,3639.606689453125,0.9369054436683656,1.0,0.0,3.0,1.0,0.0
17937180,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.885709822177887,0.5047787427902222,0.4568976759910583,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7360785603523254,0.6891738772392273,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.917832851409912,0.5602290034294128,0.3929619193077087,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.854918897151947,0.4537937045097351,0.4329213201999664,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7025049328804016,0.2452311217784881,1.123496413230896,284.9080810546875,284.95001220703125,304.5878295898437,294.0827941894531,299.4848937988281,297.25689697265625,284.90936279296875,1.0,0.6979567408561707,0.3984146118164062,0.3984146118164062,1.0,1.0,-3.717808246612549,1.1281903982162476,2.589617967605591,0.2834300994873047,0.9087148308753968,0.9087148308753968,0.0,241.8526153564453,258.0,69559.1953125,0.0,4308.1787109375,1.0,278.25701904296875,282.684814453125,297.1114501953125,301.6124267578125,293.1499938964844,293.1499938964844,278.1499938964844,37290.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934681475162506,1.0,0.0,0.0,3.753452062606812,3.753477334976196,9.40058839660196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1337890625,0.0,1661.2645263671875,1895.4371337890625,0.0,3723.975830078125,0.9293604493141174,1.0,0.0,3.0,1.0,0.0
17937240,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.885709822177887,0.5047787427902222,0.4568976759910583,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7360785603523254,0.6891738772392273,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.917832851409912,0.5602290034294128,0.3929619193077087,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.854918897151947,0.4537937045097351,0.4329213201999664,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7025049328804016,0.2452311217784881,1.123496413230896,284.9080810546875,284.95001220703125,304.5878295898437,294.0827941894531,299.4848937988281,297.25689697265625,284.90936279296875,1.0,0.6979567408561707,0.3984146118164062,0.3984146118164062,1.0,1.0,-3.717808246612549,1.1281903982162476,2.589617967605591,0.2834300994873047,0.9087148308753968,0.9087148308753968,0.0,241.8526153564453,258.0,69559.1953125,0.0,4308.1787109375,1.0,278.25701904296875,282.684814453125,297.1114501953125,301.6124267578125,293.1499938964844,293.1499938964844,278.1499938964844,37290.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934681475162506,1.0,0.0,0.0,3.753452062606812,3.753477334976196,9.40058839660196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1337890625,0.0,1661.2645263671875,1895.4371337890625,0.0,3723.975830078125,0.9293604493141174,1.0,0.0,3.0,1.0,0.0
17937300,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8819609880447388,0.5040740966796875,0.4563165605068207,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.7338966131210327,0.6952260136604309,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9148586392402648,0.5616744160652161,0.3940081000328064,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8519035577774048,0.4538216292858124,0.433036059141159,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.699722945690155,0.2451038807630539,1.123425841331482,284.8934326171875,284.95001220703125,304.5984191894531,294.0909118652344,299.4755554199219,297.24639892578125,284.894775390625,1.0,0.700522780418396,0.3974615335464477,0.3974615335464477,1.0,1.0,-3.725727796554565,1.1279171705245972,2.597810745239258,0.2816620171070099,0.882308304309845,0.882308304309845,0.0,245.1201171875,258.0,69808.2421875,0.0,4350.76123046875,1.0,278.16650390625,282.66119384765625,297.1128845214844,301.6453552246094,293.1499938964844,293.1499938964844,278.1499938964844,38282.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936531126499176,1.0,0.0,0.0,3.710628747940064,3.710653781890869,9.187309046865266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.810546875,0.0,1619.0352783203125,1895.4371337890625,0.0,3740.856689453125,0.9199276566505432,1.0,0.0,3.0,1.0,0.0
17937360,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8772484064102173,0.5035063624382019,0.455881804227829,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9956111907958984,0.7321748733520508,0.6944593191146851,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.910771369934082,0.5632320642471313,0.3951502740383148,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8479800224304199,0.4539181888103485,0.4332380890846252,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.6961022019386292,0.2450104355812072,1.123634696006775,284.91851806640625,284.95001220703125,304.6089782714844,294.0990600585937,299.46905517578125,297.239990234375,284.919677734375,1.0,0.7023959755897522,0.3966147303581238,0.3966147303581238,1.0,1.0,-3.726064920425415,1.1253719329833984,2.600693225860596,0.2793604433536529,0.8846863508224487,0.8846863508224487,0.0,249.0599060058593,261.0,69649.1171875,0.0,4376.89794921875,1.0,278.15234375,282.6839904785156,297.10614013671875,301.6055908203125,293.1499938964844,293.1499938964844,278.45001220703125,37914.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364747405052184,1.0,0.0,0.0,3.6717171669006334,3.671741962432861,8.99563360690081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.015625,0.0,1571.8724365234375,1895.4371337890625,0.0,3740.34228515625,0.9117613434791564,1.0,0.0,3.0,1.0,0.0
17937420,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8717304468154907,0.5033878684043884,0.4557472169399261,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9904677271842957,0.7313588261604309,0.6931972503662109,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9069803357124328,0.5672500729560852,0.3979219198226928,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8435741662979126,0.4548513889312744,0.4341247677803039,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6919184923171997,0.245299831032753,1.1252511739730835,285.01470947265625,284.95001220703125,304.63006591796875,294.11553955078125,299.46685791015625,297.2420959472656,285.0133361816406,1.0,0.7055347561836243,0.3949211239814758,0.3949211239814758,1.0,1.0,-3.7308082580566406,1.1217117309570312,2.6090965270996094,0.2747200131416321,0.9823906421661376,0.9823906421661376,0.0,254.30601501464844,264.0,69074.8984375,0.0,4423.44140625,1.0,278.4433288574219,282.8011474609375,297.0954895019531,301.49578857421875,293.1499938964844,293.1499938964844,278.1499938964844,33270.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929365336894989,1.0,0.0,0.0,3.790310859680176,3.7903356552124015,9.586121905158509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.345703125,0.0,1673.741943359375,1895.4371337890625,0.0,3675.322265625,0.9347678422927856,1.0,0.0,3.0,1.0,0.0
17937480,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8717304468154907,0.5033878684043884,0.4557472169399261,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9904677271842957,0.7313588261604309,0.6931972503662109,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9069803357124328,0.5672500729560852,0.3979219198226928,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8435741662979126,0.4548513889312744,0.4341247677803039,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6919184923171997,0.245299831032753,1.1252511739730835,285.01470947265625,284.95001220703125,304.63006591796875,294.11553955078125,299.46685791015625,297.2420959472656,285.0133361816406,1.0,0.7055347561836243,0.3949211239814758,0.3949211239814758,1.0,1.0,-3.7308082580566406,1.1217117309570312,2.6090965270996094,0.2747200131416321,0.9823906421661376,0.9823906421661376,0.0,254.30601501464844,264.0,69074.8984375,0.0,4423.44140625,1.0,278.4433288574219,282.8011474609375,297.0954895019531,301.49578857421875,293.1499938964844,293.1499938964844,278.1499938964844,33270.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929365336894989,1.0,0.0,0.0,3.790310859680176,3.7903356552124015,9.586121905158509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.345703125,0.0,1673.741943359375,1895.4371337890625,0.0,3675.322265625,0.9347678422927856,1.0,0.0,3.0,1.0,0.0
17937540,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8664859533309937,0.501817524433136,0.4548541605472564,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9858326315879822,0.7300575375556946,0.6923843622207642,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9036710262298584,0.5700376033782959,0.4002065658569336,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8396053910255432,0.4549145400524139,0.4346117675304413,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6881498694419861,0.2451303601264953,1.1260563135147097,284.9024353027344,284.95001220703125,304.65106201171875,294.1322631835937,299.4578552246094,297.2350158691406,284.9037170410156,1.0,0.708021879196167,0.3932275474071502,0.3932275474071502,1.0,1.0,-3.7330710887908936,1.1171774864196775,2.615893602371216,0.2700514495372772,0.8870717287063599,0.8870717287063599,0.0,258.9663391113281,267.0,69905.4921875,0.0,4459.5029296875,1.0,278.15643310546875,282.6681213378906,297.1500244140625,301.68121337890625,293.1499938964844,293.1499938964844,278.45001220703125,38228.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936370611190796,1.0,0.0,0.0,3.701837062835693,3.70186185836792,9.143824399870936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.3544921875,0.0,1608.5220947265625,1895.4371337890625,0.0,3739.392333984375,0.918533205986023,1.0,0.0,3.0,1.0,0.0
17937600,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8664859533309937,0.501817524433136,0.4548541605472564,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9858326315879822,0.7300575375556946,0.6923843622207642,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9036710262298584,0.5700376033782959,0.4002065658569336,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8396053910255432,0.4549145400524139,0.4346117675304413,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6881498694419861,0.2451303601264953,1.1260563135147097,284.9024353027344,284.95001220703125,304.65106201171875,294.1322631835937,299.4578552246094,297.2350158691406,284.9037170410156,1.0,0.708021879196167,0.3932275474071502,0.3932275474071502,1.0,1.0,-3.7330710887908936,1.1171774864196775,2.615893602371216,0.2700514495372772,0.8870717287063599,0.8870717287063599,0.0,258.9663391113281,267.0,69905.4921875,0.0,4459.5029296875,1.0,278.15643310546875,282.6681213378906,297.1500244140625,301.68121337890625,293.1499938964844,293.1499938964844,278.45001220703125,38228.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936370611190796,1.0,0.0,0.0,3.701837062835693,3.70186185836792,9.143824399870936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.3544921875,0.0,1608.5220947265625,1895.4371337890625,0.0,3739.392333984375,0.918533205986023,1.0,0.0,3.0,1.0,0.0
17937660,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.863918662071228,0.5016099214553833,0.4543910920619964,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9835200309753418,0.7301056385040283,0.6921141147613525,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9023956060409546,0.5724908113479614,0.4017308056354522,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.837704062461853,0.4553895592689514,0.4349074065685272,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6862780451774597,0.2452454566955566,1.126340389251709,285.0191650390625,284.95001220703125,304.6644287109375,294.1430969238281,299.45831298828125,297.2370300292969,285.01812744140625,1.0,0.7093848586082458,0.3924198746681213,0.3924198746681213,1.0,1.0,-3.734710216522217,1.1151607036590576,2.619549512863159,0.2676870822906494,0.9753472208976746,0.9753472208976746,0.0,261.32928466796875,267.0,69094.546875,0.0,4479.1982421875,1.0,278.4227905273437,282.8025207519531,297.1131591796875,301.4914245605469,293.1499938964844,293.1499938964844,278.45001220703125,33619.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299968481063844,1.0,0.0,0.0,3.7699286937713614,3.769953489303589,9.483301823820512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.451171875,0.0,1652.33349609375,1895.4371337890625,0.0,3681.1123046875,0.9311769008636476,1.0,0.0,3.0,1.0,0.0
17937720,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8630711436271667,0.5015329718589783,0.4543963372707367,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9827452301979064,0.7302255630493164,0.6922768354415894,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9022666811943054,0.5738955140113831,0.4027580320835113,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8371369242668152,0.455719530582428,0.4352595806121826,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6856987476348877,0.2453655153512954,1.1270157098770142,285.0066223144531,284.95001220703125,304.67193603515625,294.14923095703125,299.4591369628906,297.23876953125,285.0054931640625,1.0,0.7102169394493103,0.3919655680656433,0.3919655680656433,1.0,1.0,-3.737384080886841,1.1146317720413208,2.6227524280548096,0.2666291296482086,0.9820757508277892,0.9820757508277892,0.0,262.3319091796875,270.0,69241.7734375,0.0,4493.1083984375,1.0,278.4435729980469,282.7923278808594,297.1298217773437,301.5445556640625,293.1499938964844,293.1499938964844,278.1499938964844,33574.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292380213737488,1.0,0.0,0.0,3.8069722652435294,3.806997537612915,9.670584404375404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.8125,0.0,1695.9937744140625,1895.4371337890625,0.0,3674.155029296875,0.9387428164482116,1.0,0.0,3.0,1.0,0.0
17937780,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8590928912162781,0.499990165233612,0.453465849161148,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9791085720062256,0.7292466163635254,0.6918374300003052,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9002556204795837,0.5766165256500244,0.4049586355686188,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.834263265132904,0.4557622969150543,0.4356707036495209,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6829084753990173,0.2451904416084289,1.1275707483291626,284.9004211425781,284.95001220703125,304.69268798828125,294.1664123535156,299.4532470703125,297.2326354980469,284.9017639160156,1.0,0.7122248411178589,0.3907036185264587,0.3907036185264587,1.0,1.0,-3.7395577430725098,1.1113862991333008,2.628171443939209,0.2632436752319336,0.8875100016593933,0.8875100016593933,0.0,266.00164794921875,273.0,70034.3984375,0.0,4522.68115234375,1.0,278.1563720703125,282.66473388671875,297.1826171875,301.7226867675781,293.1499938964844,293.1499938964844,278.45001220703125,38394.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358510375022888,1.0,0.0,0.0,3.711219549179077,3.711244583129883,9.190234209199845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.91015625,0.0,1620.564697265625,1895.4371337890625,0.0,3734.652587890625,0.9207732677459716,1.0,0.0,3.0,1.0,0.0
17937840,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8590928912162781,0.499990165233612,0.453465849161148,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9791085720062256,0.7292466163635254,0.6918374300003052,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9002556204795837,0.5766165256500244,0.4049586355686188,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.834263265132904,0.4557622969150543,0.4356707036495209,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6829084753990173,0.2451904416084289,1.1275707483291626,284.9004211425781,284.95001220703125,304.69268798828125,294.1664123535156,299.4532470703125,297.2326354980469,284.9017639160156,1.0,0.7122248411178589,0.3907036185264587,0.3907036185264587,1.0,1.0,-3.7395577430725098,1.1113862991333008,2.628171443939209,0.2632436752319336,0.8875100016593933,0.8875100016593933,0.0,266.00164794921875,273.0,70034.3984375,0.0,4522.68115234375,1.0,278.1563720703125,282.66473388671875,297.1826171875,301.7226867675781,293.1499938964844,293.1499938964844,278.45001220703125,38394.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358510375022888,1.0,0.0,0.0,3.711219549179077,3.711244583129883,9.190234209199845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.91015625,0.0,1620.564697265625,1895.4371337890625,0.0,3734.652587890625,0.9207732677459716,1.0,0.0,3.0,1.0,0.0
17937900,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8573178648948669,0.4997924566268921,0.4530316591262817,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9774268865585328,0.7292748689651489,0.6916042566299438,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8994524478912354,0.5784737467765808,0.4060726761817932,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8329744338989258,0.456093430519104,0.4358384013175964,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6816210150718689,0.2452559322118759,1.1276159286499023,285.01739501953125,284.95001220703125,304.7030029296875,294.1750793457031,299.453369140625,297.23394775390625,285.0187072753906,1.0,0.7131315469741821,0.390072613954544,0.390072613954544,1.0,1.0,-3.7403433322906494,1.1096673011779783,2.630676031112671,0.2613520622253418,0.9691934585571288,0.9691934585571288,0.0,267.6526794433594,273.0,69150.1171875,0.0,4535.4716796875,1.0,278.40350341796875,282.7991638183594,297.1449584960937,301.5151062011719,293.1499938964844,293.1499938964844,278.45001220703125,34297.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302912950515748,1.0,0.0,0.0,3.754639387130737,3.7546639442443848,9.406535923517368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.7236328125,0.0,1639.629638671875,1895.4371337890625,0.0,3683.81103515625,0.929050862789154,1.0,0.0,3.0,1.0,0.0
17937960,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8563640117645264,0.4997457563877105,0.4530253708362579,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9765093922615052,0.7294985055923462,0.691827118396759,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8994728922843933,0.580468475818634,0.4074777960777282,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8323710560798645,0.4565737545490265,0.4363012015819549,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6809818148612976,0.2454331815242767,1.128461480140686,285.00701904296875,284.95001220703125,304.7132873535156,294.1838073730469,299.45477294921875,297.2369384765625,285.0058898925781,1.0,0.714177131652832,0.3894344270229339,0.3894344270229339,1.0,1.0,-3.743866205215454,1.1088333129882812,2.635032892227173,0.2597871124744415,0.9835997819900512,0.9835997819900512,0.0,268.8599853515625,276.0,69350.5546875,0.0,4553.15673828125,1.0,278.4436950683594,282.7912292480469,297.16326904296875,301.58514404296875,293.1499938964844,293.1499938964844,278.1499938964844,33622.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285207986831664,1.0,0.0,0.0,3.8140366077423096,3.8140618801116943,9.706508308227058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.1015625,0.0,1704.8497314453125,1895.4371337890625,0.0,3667.575439453125,0.9404069185256958,1.0,0.0,3.0,1.0,0.0
17938020,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8528389930725098,0.4982291162014007,0.4521148204803467,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.973073422908783,0.7285168170928955,0.6913935542106628,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8978458046913147,0.5831992626190186,0.4096799790859222,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8298554420471191,0.4566144943237304,0.4367049038410187,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6785222291946411,0.2452598214149475,1.1289910078048706,284.9004211425781,284.95001220703125,304.733642578125,294.201416015625,299.4488830566406,297.2312316894531,284.9017944335937,1.0,0.7160590887069702,0.3881579935550689,0.3881579935550689,1.0,1.0,-3.746033191680908,1.1055164337158203,2.640516757965088,0.2563026547431946,0.8889192938804626,0.8889192938804626,0.0,272.2760314941406,279.0,70145.765625,0.0,4581.1708984375,1.0,278.15631103515625,282.66314697265625,297.2170715332031,301.7645568847656,293.1499938964844,293.1499938964844,278.45001220703125,38402.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350329041481018,1.0,0.0,0.0,3.718350887298584,3.7183759212493896,9.225587405126134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.458984375,0.0,1628.86279296875,1895.4371337890625,0.0,3727.185302734375,0.922368586063385,1.0,0.0,3.0,1.0,0.0
17938080,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8528389930725098,0.4982291162014007,0.4521148204803467,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.973073422908783,0.7285168170928955,0.6913935542106628,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8978458046913147,0.5831992626190186,0.4096799790859222,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8298554420471191,0.4566144943237304,0.4367049038410187,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6785222291946411,0.2452598214149475,1.1289910078048706,284.9004211425781,284.95001220703125,304.733642578125,294.201416015625,299.4488830566406,297.2312316894531,284.9017944335937,1.0,0.7160590887069702,0.3881579935550689,0.3881579935550689,1.0,1.0,-3.746033191680908,1.1055164337158203,2.640516757965088,0.2563026547431946,0.8889192938804626,0.8889192938804626,0.0,272.2760314941406,279.0,70145.765625,0.0,4581.1708984375,1.0,278.15631103515625,282.66314697265625,297.2170715332031,301.7645568847656,293.1499938964844,293.1499938964844,278.45001220703125,38402.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350329041481018,1.0,0.0,0.0,3.718350887298584,3.7183759212493896,9.225587405126134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.458984375,0.0,1628.86279296875,1895.4371337890625,0.0,3727.185302734375,0.922368586063385,1.0,0.0,3.0,1.0,0.0
17938140,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8503644466400146,0.497998833656311,0.4516854286193847,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9705509543418884,0.7287304997444153,0.691349983215332,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8972645401954651,0.5870708227157593,0.4122084081172943,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8281516432762146,0.4574196636676788,0.4373258054256439,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6767738461494446,0.2454986274242401,1.1298471689224243,285.0074462890625,284.95001220703125,304.7538146972656,294.21923828125,299.4503479003906,297.23583984375,285.0063781738281,1.0,0.717939019203186,0.3868815898895263,0.3868815898895263,1.0,1.0,-3.7502729892730713,1.1028891801834106,2.64738392829895,0.252751737833023,0.9856077432632446,0.9856077432632446,0.0,275.0130920410156,282.0,69454.1328125,0.0,4610.78955078125,1.0,278.44366455078125,282.7901916503906,297.1986694335937,301.6276550292969,293.1499938964844,293.1499938964844,278.1499938964844,33650.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276705384254456,1.0,0.0,0.0,3.8205509185791016,3.8205761909484863,9.73969235928962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.6455078125,0.0,1712.9180908203125,1895.4371337890625,0.0,3659.77099609375,0.9418702721595764,1.0,0.0,3.0,1.0,0.0
17938200,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8503644466400146,0.497998833656311,0.4516854286193847,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9705509543418884,0.7287304997444153,0.691349983215332,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8972645401954651,0.5870708227157593,0.4122084081172943,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8281516432762146,0.4574196636676788,0.4373258054256439,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6767738461494446,0.2454986274242401,1.1298471689224243,285.0074462890625,284.95001220703125,304.7538146972656,294.21923828125,299.4503479003906,297.23583984375,285.0063781738281,1.0,0.717939019203186,0.3868815898895263,0.3868815898895263,1.0,1.0,-3.7502729892730713,1.1028891801834106,2.64738392829895,0.252751737833023,0.9856077432632446,0.9856077432632446,0.0,275.0130920410156,282.0,69454.1328125,0.0,4610.78955078125,1.0,278.44366455078125,282.7901916503906,297.1986694335937,301.6276550292969,293.1499938964844,293.1499938964844,278.1499938964844,33650.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276705384254456,1.0,0.0,0.0,3.8205509185791016,3.8205761909484863,9.73969235928962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.6455078125,0.0,1712.9180908203125,1895.4371337890625,0.0,3659.77099609375,0.9418702721595764,1.0,0.0,3.0,1.0,0.0
17938260,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8470526933670044,0.4964886307716369,0.4507797956466675,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9671019315719604,0.7276903390884399,0.6908634305000305,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8957793116569519,0.5897948741912842,0.414408266544342,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8257744312286377,0.4574441313743591,0.4377147257328033,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6744520664215088,0.245314136147499,1.1303280591964722,284.9000549316406,284.95001220703125,304.773681640625,294.2372436523437,299.44439697265625,297.2302551269531,284.90142822265625,1.0,0.719772458076477,0.3856266438961029,0.3856266438961029,1.0,1.0,-3.752303123474121,1.0995700359344482,2.652733087539673,0.2492575794458389,0.8904736638069153,0.8904736638069153,0.0,278.3791198730469,285.0,70256.5703125,0.0,4638.17138671875,1.0,278.15625,282.66131591796875,297.2527770996094,301.8077697753906,293.1499938964844,293.1499938964844,278.45001220703125,38398.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341526627540588,1.0,0.0,0.0,3.7256648540496826,3.7256901264190674,9.261916602554264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.21875,0.0,1637.3046875,1895.4371337890625,0.0,3719.14501953125,0.9239904880523682,1.0,0.0,3.0,1.0,0.0
17938320,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8470526933670044,0.4964886307716369,0.4507797956466675,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9671019315719604,0.7276903390884399,0.6908634305000305,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8957793116569519,0.5897948741912842,0.414408266544342,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8257744312286377,0.4574441313743591,0.4377147257328033,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6744520664215088,0.245314136147499,1.1303280591964722,284.9000549316406,284.95001220703125,304.773681640625,294.2372436523437,299.44439697265625,297.2302551269531,284.90142822265625,1.0,0.719772458076477,0.3856266438961029,0.3856266438961029,1.0,1.0,-3.752303123474121,1.0995700359344482,2.652733087539673,0.2492575794458389,0.8904736638069153,0.8904736638069153,0.0,278.3791198730469,285.0,70256.5703125,0.0,4638.17138671875,1.0,278.15625,282.66131591796875,297.2527770996094,301.8077697753906,293.1499938964844,293.1499938964844,278.45001220703125,38398.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341526627540588,1.0,0.0,0.0,3.7256648540496826,3.7256901264190674,9.261916602554264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.21875,0.0,1637.3046875,1895.4371337890625,0.0,3719.14501953125,0.9239904880523682,1.0,0.0,3.0,1.0,0.0
17938380,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8447161912918091,0.4962643682956695,0.4503536224365234,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9645540714263916,0.7278434038162231,0.6907615065574646,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8952777981758118,0.5936709046363831,0.4169362187385559,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8241509199142456,0.458235502243042,0.4383202195167541,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6727870106697083,0.2455407381057739,1.1311235427856443,285.00787353515625,284.95001220703125,304.79327392578125,294.25543212890625,299.44580078125,297.2349548339844,285.0068054199219,1.0,0.721613883972168,0.3843717277050018,0.3843717277050018,1.0,1.0,-3.7563843727111816,1.0969326496124268,2.659451484680176,0.245688334107399,0.9877356886863708,0.9877356886863708,0.0,281.0926208496094,288.0,69555.734375,0.0,4667.29345703125,1.0,278.4436950683594,282.78924560546875,297.2348022460937,301.67071533203125,293.1499938964844,293.1499938964844,278.1499938964844,33663.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267772436141968,1.0,0.0,0.0,3.8270070552825928,3.8270325660705566,9.772638804861344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.4931640625,0.0,1720.831298828125,1895.4371337890625,0.0,3651.56640625,0.9433409571647644,1.0,0.0,3.0,1.0,0.0
17938440,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8447161912918091,0.4962643682956695,0.4503536224365234,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9645540714263916,0.7278434038162231,0.6907615065574646,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8952777981758118,0.5936709046363831,0.4169362187385559,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8241509199142456,0.458235502243042,0.4383202195167541,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6727870106697083,0.2455407381057739,1.1311235427856443,285.00787353515625,284.95001220703125,304.79327392578125,294.25543212890625,299.44580078125,297.2349548339844,285.0068054199219,1.0,0.721613883972168,0.3843717277050018,0.3843717277050018,1.0,1.0,-3.7563843727111816,1.0969326496124268,2.659451484680176,0.245688334107399,0.9877356886863708,0.9877356886863708,0.0,281.0926208496094,288.0,69555.734375,0.0,4667.29345703125,1.0,278.4436950683594,282.78924560546875,297.2348022460937,301.67071533203125,293.1499938964844,293.1499938964844,278.1499938964844,33663.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267772436141968,1.0,0.0,0.0,3.8270070552825928,3.8270325660705566,9.772638804861344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.4931640625,0.0,1720.831298828125,1895.4371337890625,0.0,3651.56640625,0.9433409571647644,1.0,0.0,3.0,1.0,0.0
17938500,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8435096740722656,0.4955941438674927,0.4501333236694336,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9632284641265868,0.7274025082588196,0.6907387375831604,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8949715495109558,0.5951008200645447,0.4181942641735077,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.823326587677002,0.4583215415477752,0.4386684596538543,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6719733476638794,0.2455027401447296,1.1317694187164309,284.878662109375,284.95001220703125,304.8029479980469,294.2645874023437,299.44342041015625,297.2330627441406,284.8767395019531,1.0,0.7225976586341858,0.3837442398071289,0.3837442398071289,1.0,1.0,-3.75881028175354,1.0957276821136477,2.6630825996398926,0.244088664650917,0.899276077747345,0.899276077747345,0.0,282.5436706542969,288.0,70631.359375,0.0,4683.57177734375,1.0,278.19384765625,282.6405639648437,297.2909851074219,301.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,37194.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320063591003418,1.0,0.0,0.0,3.80173921585083,3.801764965057373,9.644015790399862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.9814453125,0.0,1717.93505859375,1895.4371337890625,0.0,3699.517578125,0.93833190202713,1.0,0.0,3.0,1.0,0.0
17938560,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8415670990943909,0.4947637021541595,0.4494560956954956,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.961065709590912,0.7267428636550903,0.690218448638916,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8938838839530945,0.5963818430900574,0.4191297888755798,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8218609690666199,0.4582446217536926,0.4386952519416809,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6705646514892578,0.2453429251909256,1.1315464973449707,284.8998413085937,284.95001220703125,304.81256103515625,294.2738037109375,299.43975830078125,297.2294616699219,284.9012756347656,1.0,0.7234144806861877,0.383141815662384,0.383141815662384,1.0,1.0,-3.7582621574401855,1.0936192274093628,2.6646430492401123,0.2421887069940567,0.8922126889228821,0.8922126889228821,0.0,284.4458923339844,291.0,70365.03125,0.0,4694.22802734375,1.0,278.1565246582031,282.6598815917969,297.2891540527344,301.8515319824219,293.1499938964844,293.1499938964844,278.45001220703125,38361.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332104921340942,1.0,0.0,0.0,3.732819557189941,3.732844829559326,9.297523888562864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.4892578125,0.0,1645.3468017578125,1895.4371337890625,0.0,3710.533447265625,0.9256335496902466,1.0,0.0,3.0,1.0,0.0
17938620,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8393410444259644,0.4945444166660309,0.4490350186824798,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9584842920303344,0.7268340587615967,0.6900591850280762,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8934352397918701,0.600252628326416,0.4216524958610534,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8202912211418152,0.4590225219726562,0.4392876625061035,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6689656376838684,0.2455564141273498,1.1322832107543943,285.0082092285156,284.95001220703125,304.8314514160156,294.2923583984375,299.4411926269531,297.23419189453125,285.00714111328125,1.0,0.725226104259491,0.3819369077682495,0.3819369077682495,1.0,1.0,-3.7621874809265137,1.0910664796829224,2.671121120452881,0.2386910915374755,0.989852488040924,0.989852488040924,0.0,287.1539001464844,294.0,69656.171875,0.0,4722.9677734375,1.0,278.4437561035156,282.788330078125,297.2716979980469,301.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,33677.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925847828388214,1.0,0.0,0.0,3.833378314971924,3.833403825759888,9.8052043995267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.466796875,0.0,1728.664306640625,1895.4371337890625,0.0,3643.024658203125,0.944791853427887,1.0,0.0,3.0,1.0,0.0
