time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8393410444259644,0.4945444166660309,0.4490350186824798,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9584842920303344,0.7268340587615967,0.6900591850280762,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8934352397918701,0.600252628326416,0.4216524958610534,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8202912211418152,0.4590225219726562,0.4392876625061035,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6689656376838684,0.2455564141273498,1.1322832107543943,285.0082092285156,284.95001220703125,304.8314514160156,294.2923583984375,299.4411926269531,297.23419189453125,285.00714111328125,1.0,0.725226104259491,0.3819369077682495,0.3819369077682495,1.0,1.0,-3.7621874809265137,1.0910664796829224,2.671121120452881,0.2386910915374755,0.989852488040924,0.989852488040924,0.0,287.1539001464844,294.0,69656.171875,0.0,4722.9677734375,1.0,278.4437561035156,282.788330078125,297.2716979980469,301.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,33677.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925847828388214,1.0,0.0,0.0,3.833378314971924,3.833403825759888,9.8052043995267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.466796875,0.0,1728.664306640625,1895.4371337890625,0.0,3643.024658203125,0.944791853427887,1.0,0.0,3.0,1.0,0.0
17938740,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8363272547721863,0.493048220872879,0.4481450319290161,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9549594521522522,0.7256695032119751,0.6894604563713074,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8921107649803162,0.6029378771781921,0.4238337576389313,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8180627822875977,0.4590145051479339,0.4396502077579498,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6668302416801453,0.2453440129756927,1.1326515674591064,284.8990478515625,284.95001220703125,304.8500061035156,294.3110656738281,299.4349670410156,297.2286682128906,284.9004211425781,1.0,0.7269988656044006,0.380731999874115,0.380731999874115,1.0,1.0,-3.7639122009277344,1.087768793106079,2.676143407821656,0.2351937294006347,0.8934615254402161,0.8934615254402161,0.0,290.5058288574219,297.0,70471.8359375,0.0,4749.51806640625,1.0,278.1561584472656,282.65777587890625,297.3264465332031,301.8961181640625,293.1499938964844,293.1499938964844,278.45001220703125,38393.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322863221168518,1.0,0.0,0.0,3.739888191223145,3.739913463592529,9.33276908199332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.6337890625,0.0,1653.84326171875,1895.4371337890625,0.0,3702.080078125,0.9271471500396729,1.0,0.0,3.0,1.0,0.0
17938800,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8363272547721863,0.493048220872879,0.4481450319290161,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9549594521522522,0.7256695032119751,0.6894604563713074,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8921107649803162,0.6029378771781921,0.4238337576389313,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8180627822875977,0.4590145051479339,0.4396502077579498,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6668302416801453,0.2453440129756927,1.1326515674591064,284.8990478515625,284.95001220703125,304.8500061035156,294.3110656738281,299.4349670410156,297.2286682128906,284.9004211425781,1.0,0.7269988656044006,0.380731999874115,0.380731999874115,1.0,1.0,-3.7639122009277344,1.087768793106079,2.676143407821656,0.2351937294006347,0.8934615254402161,0.8934615254402161,0.0,290.5058288574219,297.0,70471.8359375,0.0,4749.51806640625,1.0,278.1561584472656,282.65777587890625,297.3264465332031,301.8961181640625,293.1499938964844,293.1499938964844,278.45001220703125,38393.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322863221168518,1.0,0.0,0.0,3.739888191223145,3.739913463592529,9.33276908199332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.6337890625,0.0,1653.84326171875,1895.4371337890625,0.0,3702.080078125,0.9271471500396729,1.0,0.0,3.0,1.0,0.0
17938860,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8345810174942017,0.4928896725177765,0.4477095901966095,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9528358578681946,0.7256695628166199,0.6891562342643738,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8915955424308777,0.6057133078575134,0.4255463480949402,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.816771388053894,0.4595401883125305,0.4399660527706146,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6655460000038147,0.2454627156257629,1.1328506469726562,285.0179138183594,284.95001220703125,304.86309814453125,294.3247375488281,299.4358825683594,297.2319030761719,285.01678466796875,1.0,0.7282272577285767,0.3799076080322265,0.3799076080322265,1.0,1.0,-3.765691041946411,1.0857083797454834,2.679982662200928,0.232616439461708,0.9862825870513916,0.9862825870513916,0.0,292.5783386230469,297.0,69642.109375,0.0,4768.03369140625,1.0,278.4306945800781,282.7953491210937,297.2945251464844,301.71710205078125,293.1499938964844,293.1499938964844,278.45001220703125,33670.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253720641136168,1.0,0.0,0.0,3.8136277198791504,3.813652992248535,9.704426702228377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.9072265625,0.0,1704.7335205078125,1895.4371337890625,0.0,3638.650146484375,0.9407294392585754,1.0,0.0,3.0,1.0,0.0
17938920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8341947197914124,0.4928386211395263,0.4477287828922272,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9523503184318542,0.7257035374641418,0.6892433762550354,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8917026519775391,0.6068002581596375,0.4263457357883453,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8165308237075806,0.4597817063331604,0.4402289986610412,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6652898192405701,0.2455451786518097,1.1333247423171997,285.00860595703125,284.95001220703125,304.8681335449219,294.3301086425781,299.4364929199219,297.2334289550781,285.007568359375,1.0,0.7287813425064087,0.3795870244503021,0.3795870244503021,1.0,1.0,-3.767667531967163,1.085324764251709,2.682342767715454,0.2317945808172226,0.9918640851974488,0.9918640851974488,0.0,293.2121276855469,300.0,69754.9140625,0.0,4777.84912109375,1.0,278.4437866210937,282.7876281738281,297.3092956542969,301.7588195800781,293.1499938964844,293.1499938964844,278.1499938964844,33692.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248775839805604,1.0,0.0,0.0,3.83945107460022,3.839476585388184,9.836294339038432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.3232421875,0.0,1736.17431640625,1895.4371337890625,0.0,3634.10205078125,0.9461781978607178,1.0,0.0,3.0,1.0,0.0
17938980,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8313028216362,0.4913527369499206,0.4468498826026916,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9488115906715392,0.724482536315918,0.688593864440918,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8904442191123962,0.6094582676887512,0.4285123944282532,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8143517971038818,0.4597611725330353,0.4405818581581116,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6632411479949951,0.2453207671642303,1.1336445808410645,284.898681640625,284.95001220703125,304.8858642578125,294.349609375,299.4302978515625,297.2278747558594,284.90008544921875,1.0,0.730527937412262,0.3784420192241668,0.3784420192241668,1.0,1.0,-3.769256830215454,1.0821573734283447,2.6870994567871094,0.2284280657768249,0.8949890732765198,0.8949890732765198,0.0,296.5604553222656,303.0,70580.1796875,0.0,4804.04296875,1.0,278.1561279296875,282.65631103515625,297.3647766113281,301.9416809082031,293.1499938964844,293.1499938964844,278.45001220703125,38386.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312703609466552,1.0,0.0,0.0,3.746795892715454,3.746821165084839,9.36727701628115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.9150390625,0.0,1661.87939453125,1895.4371337890625,0.0,3692.780029296875,0.9286782741546632,1.0,0.0,3.0,1.0,0.0
17939040,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8313028216362,0.4913527369499206,0.4468498826026916,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9488115906715392,0.724482536315918,0.688593864440918,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8904442191123962,0.6094582676887512,0.4285123944282532,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8143517971038818,0.4597611725330353,0.4405818581581116,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6632411479949951,0.2453207671642303,1.1336445808410645,284.898681640625,284.95001220703125,304.8858642578125,294.349609375,299.4302978515625,297.2278747558594,284.90008544921875,1.0,0.730527937412262,0.3784420192241668,0.3784420192241668,1.0,1.0,-3.769256830215454,1.0821573734283447,2.6870994567871094,0.2284280657768249,0.8949890732765198,0.8949890732765198,0.0,296.5604553222656,303.0,70580.1796875,0.0,4804.04296875,1.0,278.1561279296875,282.65631103515625,297.3647766113281,301.9416809082031,293.1499938964844,293.1499938964844,278.45001220703125,38386.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312703609466552,1.0,0.0,0.0,3.746795892715454,3.746821165084839,9.36727701628115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.9150390625,0.0,1661.87939453125,1895.4371337890625,0.0,3692.780029296875,0.9286782741546632,1.0,0.0,3.0,1.0,0.0
17939100,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.829941987991333,0.4911698997020721,0.4464266896247864,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9470998644828796,0.7243698239326477,0.6882275938987732,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8899018168449402,0.6113077998161316,0.4296048581600189,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.813298761844635,0.4600597620010376,0.4407121241092682,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6622315645217896,0.2453567534685135,1.1335413455963137,285.0179138183594,284.95001220703125,304.8945007324219,294.3594970703125,299.4302062988281,297.2294006347656,285.0193786621094,1.0,0.731329083442688,0.3778695166110992,0.3778695166110992,1.0,1.0,-3.7696454524993896,1.0804470777511597,2.6891982555389404,0.2265355736017227,0.9779680371284484,0.9779680371284484,0.0,298.12860107421875,303.0,69660.9453125,0.0,4815.30078125,1.0,278.404296875,282.79351806640625,297.3287048339844,301.7334899902344,293.1499938964844,293.1499938964844,278.45001220703125,34396.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925660252571106,1.0,0.0,0.0,3.787631034851074,3.78765606880188,9.572571570970467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.7001953125,0.0,1679.300048828125,1895.4371337890625,0.0,3641.2998046875,0.9365047812461852,1.0,0.0,3.0,1.0,0.0
17939160,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8292471766471863,0.4911500215530395,0.4464369118213653,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9461851716041564,0.7244594097137451,0.6883204579353333,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8900675177574158,0.6133039593696594,0.431008368730545,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8128448128700256,0.460517406463623,0.4411479532718658,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6617562174797058,0.2455101907253265,1.1342604160308838,285.00927734375,284.95001220703125,304.9030456542969,294.36944580078125,299.4315490722656,297.2326354980469,285.0081787109375,1.0,0.7322834730148315,0.3773134052753448,0.3773134052753448,1.0,1.0,-3.7728447914123535,1.0796939134597778,2.693150997161865,0.2250266224145889,0.9940609335899352,0.9940609335899352,0.0,299.2689819335937,306.0,69855.1015625,0.0,4831.9912109375,1.0,278.4439392089844,282.78729248046875,297.3482971191406,301.804443359375,293.1499938964844,293.1499938964844,278.1499938964844,33690.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238343834877014,1.0,0.0,0.0,3.845456123352051,3.845481634140015,9.867087555903709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.2978515625,0.0,1743.4859619140625,1895.4371337890625,0.0,3624.501220703125,0.947560727596283,1.0,0.0,3.0,1.0,0.0
17939220,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8264593482017517,0.4896743595600128,0.4455707371234894,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9426546692848206,0.7231845259666443,0.6876238584518433,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8888705372810364,0.6159296631813049,0.4331580996513366,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8107011914253235,0.460484892129898,0.4414926469326019,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6597924828529358,0.2452746480703354,1.1345372200012207,284.89825439453125,284.95001220703125,304.91961669921875,294.3895874023437,299.4251403808594,297.2270812988281,284.899658203125,1.0,0.7340052127838135,0.3762011528015136,0.3762011528015136,1.0,1.0,-3.774311065673828,1.0765753984451294,2.697735548019409,0.2217240035533905,0.8965208530426025,0.8965208530426025,0.0,302.61279296875,309.0,70689.765625,0.0,4857.85205078125,1.0,278.15606689453125,282.6549377441406,297.4046630859375,301.9889221191406,293.1499938964844,293.1499938964844,278.45001220703125,38378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930208384990692,1.0,0.0,0.0,3.753686666488648,3.7537121772766113,9.401763350069814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.794921875,0.0,1669.9149169921875,1895.4371337890625,0.0,3683.05126953125,0.9302036762237548,1.0,0.0,3.0,1.0,0.0
17939280,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8264593482017517,0.4896743595600128,0.4455707371234894,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9426546692848206,0.7231845259666443,0.6876238584518433,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8888705372810364,0.6159296631813049,0.4331580996513366,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8107011914253235,0.460484892129898,0.4414926469326019,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6597924828529358,0.2452746480703354,1.1345372200012207,284.89825439453125,284.95001220703125,304.91961669921875,294.3895874023437,299.4251403808594,297.2270812988281,284.899658203125,1.0,0.7340052127838135,0.3762011528015136,0.3762011528015136,1.0,1.0,-3.774311065673828,1.0765753984451294,2.697735548019409,0.2217240035533905,0.8965208530426025,0.8965208530426025,0.0,302.61279296875,309.0,70689.765625,0.0,4857.85205078125,1.0,278.15606689453125,282.6549377441406,297.4046630859375,301.9889221191406,293.1499938964844,293.1499938964844,278.45001220703125,38378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930208384990692,1.0,0.0,0.0,3.753686666488648,3.7537121772766113,9.401763350069814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.794921875,0.0,1669.9149169921875,1895.4371337890625,0.0,3683.05126953125,0.9302036762237548,1.0,0.0,3.0,1.0,0.0
17939340,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8244737386703491,0.4894806444644928,0.4451664686203003,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9400363564491272,0.7231090068817139,0.6873015761375427,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8885292410850525,0.6197561025619507,0.4356387555599212,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8092154264450073,0.4612320065498352,0.442049503326416,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6583670377731323,0.2454540282487869,1.135106325149536,285.0093688964844,284.95001220703125,304.9354858398437,294.409912109375,299.42608642578125,297.2318420410156,285.0083312988281,1.0,0.7357355356216431,0.3750889301300049,0.3750889301300049,1.0,1.0,-3.777764797210693,1.074105143547058,2.7036595344543457,0.2183356583118438,0.9960052371025084,0.9960052371025084,0.0,305.3176574707031,312.0,69957.8046875,0.0,4885.4677734375,1.0,278.4438781738281,282.7865905761719,297.3889465332031,301.8522644042969,293.1499938964844,293.1499938964844,278.1499938964844,33719.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922777533531189,1.0,0.0,0.0,3.851592540740967,3.85161805152893,9.898603821056895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.369140625,0.0,1751.2222900390625,1895.4371337890625,0.0,3614.768798828125,0.9489453434944152,1.0,0.0,3.0,1.0,0.0
17939400,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8244737386703491,0.4894806444644928,0.4451664686203003,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9400363564491272,0.7231090068817139,0.6873015761375427,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8885292410850525,0.6197561025619507,0.4356387555599212,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8092154264450073,0.4612320065498352,0.442049503326416,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6583670377731323,0.2454540282487869,1.135106325149536,285.0093688964844,284.95001220703125,304.9354858398437,294.409912109375,299.42608642578125,297.2318420410156,285.0083312988281,1.0,0.7357355356216431,0.3750889301300049,0.3750889301300049,1.0,1.0,-3.777764797210693,1.074105143547058,2.7036595344543457,0.2183356583118438,0.9960052371025084,0.9960052371025084,0.0,305.3176574707031,312.0,69957.8046875,0.0,4885.4677734375,1.0,278.4438781738281,282.7865905761719,297.3889465332031,301.8522644042969,293.1499938964844,293.1499938964844,278.1499938964844,33719.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922777533531189,1.0,0.0,0.0,3.851592540740967,3.85161805152893,9.898603821056895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.369140625,0.0,1751.2222900390625,1895.4371337890625,0.0,3614.768798828125,0.9489453434944152,1.0,0.0,3.0,1.0,0.0
17939460,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8217575550079346,0.4880113899707794,0.4443061649799347,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9365232586860656,0.7217789888381958,0.6865538954734802,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8873766660690308,0.6223421096801758,0.4377638697624206,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8070824146270752,0.4611851572990417,0.4423823058605194,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6564775109291077,0.245206743478775,1.1353354454040527,284.897705078125,284.95001220703125,304.9505615234375,294.4303283691406,299.4191589355469,297.2261962890625,284.8991394042969,1.0,0.7374321222305298,0.3739919364452362,0.3739919364452362,1.0,1.0,-3.779075145721436,1.070968508720398,2.708106756210327,0.2150443494319915,0.8979460597038269,0.8979460597038269,0.0,308.6643981933594,315.0,70797.765625,0.0,4910.9423828125,1.0,278.1560363769531,282.6536865234375,297.44537353515625,302.0371398925781,293.1499938964844,293.1499938964844,278.45001220703125,38377.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291353821754456,1.0,0.0,0.0,3.760406732559204,3.760432243347168,9.435457286599558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.7275390625,0.0,1677.8360595703125,1895.4371337890625,0.0,3673.21337890625,0.9316982626914978,1.0,0.0,3.0,1.0,0.0
17939520,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8217575550079346,0.4880113899707794,0.4443061649799347,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9365232586860656,0.7217789888381958,0.6865538954734802,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8873766660690308,0.6223421096801758,0.4377638697624206,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8070824146270752,0.4611851572990417,0.4423823058605194,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6564775109291077,0.245206743478775,1.1353354454040527,284.897705078125,284.95001220703125,304.9505615234375,294.4303283691406,299.4191589355469,297.2261962890625,284.8991394042969,1.0,0.7374321222305298,0.3739919364452362,0.3739919364452362,1.0,1.0,-3.779075145721436,1.070968508720398,2.708106756210327,0.2150443494319915,0.8979460597038269,0.8979460597038269,0.0,308.6643981933594,315.0,70797.765625,0.0,4910.9423828125,1.0,278.1560363769531,282.6536865234375,297.44537353515625,302.0371398925781,293.1499938964844,293.1499938964844,278.45001220703125,38377.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291353821754456,1.0,0.0,0.0,3.760406732559204,3.760432243347168,9.435457286599558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.7275390625,0.0,1677.8360595703125,1895.4371337890625,0.0,3673.21337890625,0.9316982626914978,1.0,0.0,3.0,1.0,0.0
17939580,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8198198676109314,0.4878246188163757,0.4439068138599396,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.933923065662384,0.7216511964797974,0.6861811876296997,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8870605230331421,0.6261438131332397,0.4402239024639129,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8056015968322754,0.4619214534759521,0.4429273605346679,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6551050543785095,0.2453758418560028,1.1358548402786257,285.0096130371094,284.95001220703125,304.9647827148437,294.4508056640625,299.4196472167969,297.23095703125,285.0085754394531,1.0,0.7391367554664612,0.3728949427604675,0.3728949427604675,1.0,1.0,-3.78237533569336,1.0684794187545776,2.713895797729492,0.2116675972938537,0.9978858828544616,0.9978858828544616,0.0,311.36944580078125,318.0,70056.375,0.0,4938.18603515625,1.0,278.44390869140625,282.7862243652344,297.4298400878906,301.90008544921875,293.1499938964844,293.1499938964844,278.1499938964844,33736.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217079281806946,1.0,0.0,0.0,3.857351303100586,3.85737681388855,9.92822606349364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.32421875,0.0,1758.43017578125,1895.4371337890625,0.0,3604.912109375,0.950261116027832,1.0,0.0,3.0,1.0,0.0
17939640,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8198198676109314,0.4878246188163757,0.4439068138599396,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.933923065662384,0.7216511964797974,0.6861811876296997,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8870605230331421,0.6261438131332397,0.4402239024639129,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8056015968322754,0.4619214534759521,0.4429273605346679,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6551050543785095,0.2453758418560028,1.1358548402786257,285.0096130371094,284.95001220703125,304.9647827148437,294.4508056640625,299.4196472167969,297.23095703125,285.0085754394531,1.0,0.7391367554664612,0.3728949427604675,0.3728949427604675,1.0,1.0,-3.78237533569336,1.0684794187545776,2.713895797729492,0.2116675972938537,0.9978858828544616,0.9978858828544616,0.0,311.36944580078125,318.0,70056.375,0.0,4938.18603515625,1.0,278.44390869140625,282.7862243652344,297.4298400878906,301.90008544921875,293.1499938964844,293.1499938964844,278.1499938964844,33736.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217079281806946,1.0,0.0,0.0,3.857351303100586,3.85737681388855,9.92822606349364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.32421875,0.0,1758.43017578125,1895.4371337890625,0.0,3604.912109375,0.950261116027832,1.0,0.0,3.0,1.0,0.0
17939700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8188249468803406,0.4871842265129089,0.4437124729156494,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9326049089431764,0.7210785746574402,0.6860361099243164,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8868632316589355,0.6275031566619873,0.4414486587047577,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8048610091209412,0.4619800746440887,0.4432541131973266,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6544526815414429,0.2453120499849319,1.1363919973373413,284.8787841796875,284.95001220703125,304.9715270996094,294.4610290527344,299.41668701171875,297.2290344238281,284.8766174316406,1.0,0.7400570511817932,0.372346431016922,0.372346431016922,1.0,1.0,-3.784488677978516,1.06737220287323,2.717116594314575,0.2101833373308181,0.9087135791778564,0.9087135791778564,0.0,312.8099060058594,318.0,71165.71875,0.0,4953.7451171875,1.0,278.19317626953125,282.6355895996094,297.48681640625,302.1402587890625,293.1499938964844,293.1499938964844,278.1499938964844,37086.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268649816513062,1.0,0.0,0.0,3.834659337997437,3.834685325622559,9.811758445721352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.3095703125,0.0,1757.01953125,1895.4371337890625,0.0,3652.37255859375,0.9457298517227172,1.0,0.0,3.0,1.0,0.0
17939760,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.817157506942749,0.4863660931587219,0.443055659532547,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.930457890033722,0.7202726602554321,0.6853874325752258,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8859537839889526,0.6286911964416504,0.4423246383666992,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8034879565238953,0.461862564086914,0.4432494342327118,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6532900929450989,0.2451188415288925,1.1360409259796145,284.89752197265625,284.95001220703125,304.97802734375,294.47119140625,299.4122619628906,297.22528076171875,284.8989562988281,1.0,0.7408084869384766,0.3718219101428985,0.3718219101428985,1.0,1.0,-3.783547163009644,1.0653579235076904,2.718189239501953,0.2084215432405471,0.899509847164154,0.899509847164154,0.0,314.7139587402344,321.0,70900.9921875,0.0,4963.28466796875,1.0,278.15631103515625,282.6530456542969,297.4861145019531,302.0851745605469,293.1499938964844,293.1499938964844,278.45001220703125,38344.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928032159805298,1.0,0.0,0.0,3.766649007797241,3.766674518585205,9.466808705838048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.826171875,0.0,1684.96240234375,1895.4371337890625,0.0,3663.090576171875,0.9331397414207458,1.0,0.0,3.0,1.0,0.0
17939820,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8152488470077515,0.4861839115619659,0.4426620006561279,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9278916120529176,0.7200851440429688,0.6849648356437683,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8856513500213623,0.6324273347854614,0.4447528123855591,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8020400404930115,0.4625870883464813,0.4437838494777679,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6519681811332703,0.2452782839536667,1.1365197896957395,285.00982666015625,284.95001220703125,304.9902648925781,294.4914855957031,299.4123229980469,297.2298583984375,285.0087890625,1.0,0.7424882650375366,0.3707728385925293,0.3707728385925293,1.0,1.0,-3.7866945266723633,1.0629582405090332,2.723736047744751,0.2051702886819839,0.9996877312660216,0.9996877312660216,0.0,317.4213562011719,324.0,70151.4140625,0.0,4990.16357421875,1.0,278.4439697265625,282.7860412597656,297.4706420898437,301.9476928710937,293.1499938964844,293.1499938964844,278.1499938964844,33752.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206434488296508,1.0,0.0,0.0,3.862788200378418,3.862813949584961,9.956233952834737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.783203125,0.0,1765.2454833984375,1895.4371337890625,0.0,3595.09521484375,0.9515021443367004,1.0,0.0,3.0,1.0,0.0
17939880,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8152488470077515,0.4861839115619659,0.4426620006561279,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9278916120529176,0.7200851440429688,0.6849648356437683,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8856513500213623,0.6324273347854614,0.4447528123855591,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8020400404930115,0.4625870883464813,0.4437838494777679,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6519681811332703,0.2452782839536667,1.1365197896957395,285.00982666015625,284.95001220703125,304.9902648925781,294.4914855957031,299.4123229980469,297.2298583984375,285.0087890625,1.0,0.7424882650375366,0.3707728385925293,0.3707728385925293,1.0,1.0,-3.7866945266723633,1.0629582405090332,2.723736047744751,0.2051702886819839,0.9996877312660216,0.9996877312660216,0.0,317.4213562011719,324.0,70151.4140625,0.0,4990.16357421875,1.0,278.4439697265625,282.7860412597656,297.4706420898437,301.9476928710937,293.1499938964844,293.1499938964844,278.1499938964844,33752.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206434488296508,1.0,0.0,0.0,3.862788200378418,3.862813949584961,9.956233952834737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.783203125,0.0,1765.2454833984375,1895.4371337890625,0.0,3595.09521484375,0.9515021443367004,1.0,0.0,3.0,1.0,0.0
17939940,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8125895261764526,0.4847265183925628,0.4418172240257263,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9244495034217834,0.7186071872711182,0.6840917468070984,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8844857215881348,0.6347374320030212,0.4467187523841858,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7999639511108398,0.4625105261802673,0.444094717502594,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6502042412757874,0.2450068145990371,1.1366621255874634,284.8966064453125,284.95001220703125,305.0013122558594,294.5115051269531,299.4037475585937,297.2232666015625,284.89801025390625,1.0,0.7441244125366211,0.36972376704216,0.36972376704216,1.0,1.0,-3.787550687789917,1.0598052740097046,2.727745294570923,0.2019691914319992,0.9003775715827942,0.9003775715827942,0.0,320.790771484375,327.0,70995.8671875,0.0,5014.52685546875,1.0,278.15594482421875,282.65185546875,297.5265808105469,302.1324768066406,293.1499938964844,293.1499938964844,278.1499938964844,38385.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926993489265442,1.0,0.0,0.0,3.772346258163452,3.772372007369995,9.49546802075929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.4736328125,0.0,1692.03564453125,1895.4371337890625,0.0,3653.55322265625,0.9343571662902832,1.0,0.0,3.0,1.0,0.0
17940000,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8125895261764526,0.4847265183925628,0.4418172240257263,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9244495034217834,0.7186071872711182,0.6840917468070984,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8844857215881348,0.6347374320030212,0.4467187523841858,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7999639511108398,0.4625105261802673,0.444094717502594,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6502042412757874,0.2450068145990371,1.1366621255874634,284.8966064453125,284.95001220703125,305.0013122558594,294.5115051269531,299.4037475585937,297.2232666015625,284.89801025390625,1.0,0.7441244125366211,0.36972376704216,0.36972376704216,1.0,1.0,-3.787550687789917,1.0598052740097046,2.727745294570923,0.2019691914319992,0.9003775715827942,0.9003775715827942,0.0,320.790771484375,327.0,70995.8671875,0.0,5014.52685546875,1.0,278.15594482421875,282.65185546875,297.5265808105469,302.1324768066406,293.1499938964844,293.1499938964844,278.1499938964844,38385.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926993489265442,1.0,0.0,0.0,3.772346258163452,3.772372007369995,9.49546802075929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.4736328125,0.0,1692.03564453125,1895.4371337890625,0.0,3653.55322265625,0.9343571662902832,1.0,0.0,3.0,1.0,0.0
17940060,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8104462027549744,0.4839878380298614,0.4410919547080993,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9216787219047546,0.717745840549469,0.683231770992279,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8835407495498657,0.6369591951370239,0.4482111036777496,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7982661128044128,0.4626415371894836,0.4442146718502044,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6487260460853577,0.2448513358831405,1.136194944381714,284.927490234375,284.95001220703125,305.0093078613281,294.52734375,299.3992614746094,297.22137451171875,284.9285583496094,1.0,0.7452685236930847,0.3689308166503906,0.3689308166503906,1.0,1.0,-3.7870161533355713,1.0570437908172607,2.7299723625183105,0.1992612928152084,0.901544988155365,0.901544988155365,0.0,323.3941955566406,327.0,70738.6640625,0.0,5029.81494140625,1.0,278.1502380371094,282.6816711425781,297.5219116210937,302.0862121582031,293.1499938964844,293.1499938964844,278.1499938964844,37475.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253655076026917,1.0,0.0,0.0,3.7292206287384033,3.729245662689209,9.279603432332806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.4853515625,0.0,1634.382568359375,1895.4371337890625,0.0,3638.590087890625,0.9241938591003418,1.0,0.0,3.0,1.0,0.0
17940120,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8100008368492126,0.4838481545448303,0.4409694671630859,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9210985898971558,0.7175772190093994,0.6830753087997437,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8833988904953003,0.6375550627708435,0.4486256539821625,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.7979269027709961,0.4627085328102112,0.4442839622497558,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6484237909317017,0.2448338568210601,1.1361749172210691,284.93341064453125,284.95001220703125,305.0111694335937,294.53125,299.3984375,297.2213134765625,284.9342956542969,1.0,0.7455676794052124,0.36873260140419,0.36873260140419,1.0,1.0,-3.787237882614136,1.0564675331115725,2.7307703495025635,0.1986245065927505,0.9028445482254028,0.9028445482254028,0.0,323.9773254394531,330.0,70700.109375,0.0,5034.25537109375,1.0,278.1500244140625,282.68731689453125,297.523681640625,302.0823059082031,293.1499938964844,293.1499938964844,278.1499938964844,37243.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249097108840942,1.0,0.0,0.0,3.722691535949707,3.7227163314819336,9.24713901895302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.9599609375,0.0,1625.041748046875,1895.4371337890625,0.0,3634.3974609375,0.9225752353668212,1.0,0.0,3.0,1.0,0.0
17940180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8079491853713989,0.4832065403461456,0.4404807388782501,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9184446930885316,0.7168101668357849,0.6824387311935425,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8828736543655396,0.6405779719352722,0.450780987739563,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7964237928390503,0.4631167948246002,0.4447466433048248,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6470835208892822,0.2448074966669082,1.1364537477493286,284.94976806640625,284.95001220703125,305.01971435546875,294.55059814453125,299.39459228515625,297.2216491699219,284.9500427246094,1.0,0.7471368312835693,0.3677414357662201,0.3677414357662201,1.0,1.0,-3.789368152618408,1.0539069175720217,2.7354612350463867,0.1955631077289581,0.9091222882270812,0.9091222882270812,0.0,326.78680419921875,333.0,70631.828125,0.0,5058.8271484375,1.0,278.1499938964844,282.7025756835937,297.5420837402344,302.0896301269531,293.1499938964844,293.1499938964844,278.1499938964844,36395.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230859279632568,1.0,0.0,0.0,3.707686185836792,3.7077109813690186,9.172743489216372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.06640625,0.0,1601.3084716796875,1895.4371337890625,0.0,3617.609619140625,0.9185550808906556,1.0,0.0,3.0,1.0,0.0
17940240,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8079491853713989,0.4832065403461456,0.4404807388782501,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9184446930885316,0.7168101668357849,0.6824387311935425,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8828736543655396,0.6405779719352722,0.450780987739563,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7964237928390503,0.4631167948246002,0.4447466433048248,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6470835208892822,0.2448074966669082,1.1364537477493286,284.94976806640625,284.95001220703125,305.01971435546875,294.55059814453125,299.39459228515625,297.2216491699219,284.9500427246094,1.0,0.7471368312835693,0.3677414357662201,0.3677414357662201,1.0,1.0,-3.789368152618408,1.0539069175720217,2.7354612350463867,0.1955631077289581,0.9091222882270812,0.9091222882270812,0.0,326.78680419921875,333.0,70631.828125,0.0,5058.8271484375,1.0,278.1499938964844,282.7025756835937,297.5420837402344,302.0896301269531,293.1499938964844,293.1499938964844,278.1499938964844,36395.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230859279632568,1.0,0.0,0.0,3.707686185836792,3.7077109813690186,9.172743489216372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.06640625,0.0,1601.3084716796875,1895.4371337890625,0.0,3617.609619140625,0.9185550808906556,1.0,0.0,3.0,1.0,0.0
17940300,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8069050908088684,0.4828629195690155,0.4402355253696441,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9171218276023864,0.7164059281349182,0.6821258664131165,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8825976848602295,0.6420608162879944,0.4518531262874603,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7956761717796326,0.4633176922798157,0.4449938237667084,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6464294195175171,0.2448019683361053,1.136688232421875,284.95220947265625,284.95001220703125,305.0234680175781,294.5600891113281,299.3924255371094,297.2216491699219,284.9523620605469,1.0,0.7479485869407654,0.3672458231449127,0.3672458231449127,1.0,1.0,-3.7905664443969727,1.052665948867798,2.737900495529175,0.1940519362688064,0.9113144278526306,0.9113144278526306,0.0,328.2223205566406,333.0,70643.3984375,0.0,5071.71923828125,1.0,278.1499938964844,282.7047119140625,297.5531921386719,302.1010131835937,293.1499938964844,293.1499938964844,278.1499938964844,36184.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922519862651825,1.0,0.0,0.0,3.706787824630737,3.7068123817443848,9.168298902295646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.291015625,0.0,1598.676025390625,1895.4371337890625,0.0,3612.394775390625,0.9181791543960572,1.0,0.0,3.0,1.0,0.0
17940360,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8058241605758667,0.482499361038208,0.4399735033512115,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9157732129096984,0.7159757614135742,0.6817917227745056,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8822903037071228,0.643519937992096,0.4529097974300384,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7949050664901733,0.4635040163993835,0.4452307820320129,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6457617878913879,0.244790107011795,1.1369118690490725,284.9531555175781,284.95001220703125,305.02685546875,294.5694580078125,299.39013671875,297.2214660644531,284.95318603515625,1.0,0.7487623691558838,0.3667739331722259,0.3667739331722259,1.0,1.0,-3.791675090789795,1.051466941833496,2.740208148956299,0.1926030218601226,0.9129281044006348,0.9129281044006348,0.0,329.6899719238281,336.0,70664.3671875,0.0,5084.55810546875,1.0,278.1499938964844,282.7054748535156,297.5639953613281,302.1132202148437,293.1499938964844,293.1499938964844,278.1499938964844,36055.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220893383026124,1.0,0.0,0.0,3.707400560379028,3.707425355911255,9.171330361823492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.4873046875,0.0,1598.3909912109375,1895.4371337890625,0.0,3608.427734375,0.9182060360908508,1.0,0.0,3.0,1.0,0.0
17940420,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8035919070243835,0.4817306697368622,0.4394101798534393,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9130332469940186,0.7150511145591736,0.681063175201416,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8816103339195251,0.6463843584060669,0.454984575510025,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7933116555213928,0.4638374447822571,0.4456703066825866,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6443950533866882,0.2447448223829269,1.137284278869629,284.9529113769531,284.95001220703125,305.03253173828125,294.5877685546875,299.385009765625,297.22076416015625,284.9529113769531,1.0,0.7503790259361267,0.3658301532268524,0.3658301532268524,1.0,1.0,-3.7935948371887207,1.04898202419281,2.744612693786621,0.1896805316209793,0.9148414134979248,0.9148414134979248,0.0,332.689453125,339.0,70712.8125,0.0,5109.78076171875,1.0,278.1499938964844,282.7052001953125,297.5842590332031,302.1372985839844,293.1499938964844,293.1499938964844,278.1499938964844,35941.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214624166488647,1.0,0.0,0.0,3.710262060165405,3.7102866172790527,9.185492331198476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.0029296875,0.0,1600.8055419921875,1895.4371337890625,0.0,3602.6484375,0.9187443852424622,1.0,0.0,3.0,1.0,0.0
17940480,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8035919070243835,0.4817306697368622,0.4394101798534393,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9130332469940186,0.7150511145591736,0.681063175201416,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8816103339195251,0.6463843584060669,0.454984575510025,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7933116555213928,0.4638374447822571,0.4456703066825866,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6443950533866882,0.2447448223829269,1.137284278869629,284.9529113769531,284.95001220703125,305.03253173828125,294.5877685546875,299.385009765625,297.22076416015625,284.9529113769531,1.0,0.7503790259361267,0.3658301532268524,0.3658301532268524,1.0,1.0,-3.7935948371887207,1.04898202419281,2.744612693786621,0.1896805316209793,0.9148414134979248,0.9148414134979248,0.0,332.689453125,339.0,70712.8125,0.0,5109.78076171875,1.0,278.1499938964844,282.7052001953125,297.5842590332031,302.1372985839844,293.1499938964844,293.1499938964844,278.1499938964844,35941.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214624166488647,1.0,0.0,0.0,3.710262060165405,3.7102866172790527,9.185492331198476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.0029296875,0.0,1600.8055419921875,1895.4371337890625,0.0,3602.6484375,0.9187443852424622,1.0,0.0,3.0,1.0,0.0
