time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8013271689414978,0.4809294641017914,0.4388127624988556,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9102894067764282,0.7140567898750305,0.680264413356781,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8808826804161072,0.6491926908493042,0.4570171535015106,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7916820645332336,0.4641274809837341,0.4460671544075012,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6430065035820007,0.2446727603673935,1.137540578842163,284.9519348144531,284.95001220703125,305.03662109375,294.6054077148437,299.3791809082031,297.2197570800781,284.951904296875,1.0,0.7519662976264954,0.3648863732814789,0.3648863732814789,1.0,1.0,-3.795146942138672,1.0463752746582031,2.7487716674804688,0.1867075711488723,0.9155566096305848,0.9155566096305848,0.0,335.73114013671875,342.0,70754.484375,0.0,5134.1953125,1.0,278.1499938964844,282.7044677734375,297.6026611328125,302.1591491699219,293.1499938964844,293.1499938964844,278.1499938964844,35930.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920979619026184,1.0,0.0,0.0,3.7130532264709473,3.7130777835845934,9.199318355967988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.779296875,0.0,1603.9295654296875,1895.4371337890625,0.0,3598.1962890625,0.9193530082702636,1.0,0.0,3.0,1.0,0.0
17940600,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8013271689414978,0.4809294641017914,0.4388127624988556,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9102894067764282,0.7140567898750305,0.680264413356781,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8808826804161072,0.6491926908493042,0.4570171535015106,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7916820645332336,0.4641274809837341,0.4460671544075012,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6430065035820007,0.2446727603673935,1.137540578842163,284.9519348144531,284.95001220703125,305.03662109375,294.6054077148437,299.3791809082031,297.2197570800781,284.951904296875,1.0,0.7519662976264954,0.3648863732814789,0.3648863732814789,1.0,1.0,-3.795146942138672,1.0463752746582031,2.7487716674804688,0.1867075711488723,0.9155566096305848,0.9155566096305848,0.0,335.73114013671875,342.0,70754.484375,0.0,5134.1953125,1.0,278.1499938964844,282.7044677734375,297.6026611328125,302.1591491699219,293.1499938964844,293.1499938964844,278.1499938964844,35930.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920979619026184,1.0,0.0,0.0,3.7130532264709473,3.7130777835845934,9.199318355967988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.779296875,0.0,1603.9295654296875,1895.4371337890625,0.0,3598.1962890625,0.9193530082702636,1.0,0.0,3.0,1.0,0.0
17940660,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7990769743919373,0.4801206886768341,0.4382057189941406,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9076067805290222,0.7130251526832581,0.6794270277023315,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8801538944244385,0.651970386505127,0.4590263962745666,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7900590896606445,0.4643956124782562,0.4464410841464996,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.641628623008728,0.2445872575044632,1.1377300024032593,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.3731689453125,297.2187194824219,284.9512023925781,1.0,0.7535282373428345,0.3639942109584808,0.3639942109584808,1.0,1.0,-3.7965047359466553,1.0438672304153442,2.7526376247406006,0.1838628649711609,0.9159053564071656,0.9159053564071656,0.0,338.7758178710937,345.0,70788.8515625,0.0,5158.0625,1.0,278.1499938964844,282.7040710449219,297.619873046875,302.17919921875,293.1499938964844,293.1499938964844,278.1499938964844,35940.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205321669578552,1.0,0.0,0.0,3.715139865875244,3.715164422988892,9.209660447595524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.1669921875,0.0,1606.40087890625,1895.4371337890625,0.0,3594.068603515625,0.9198246002197266,1.0,0.0,3.0,1.0,0.0
17940720,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7990769743919373,0.4801206886768341,0.4382057189941406,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9076067805290222,0.7130251526832581,0.6794270277023315,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8801538944244385,0.651970386505127,0.4590263962745666,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7900590896606445,0.4643956124782562,0.4464410841464996,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.641628623008728,0.2445872575044632,1.1377300024032593,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.3731689453125,297.2187194824219,284.9512023925781,1.0,0.7535282373428345,0.3639942109584808,0.3639942109584808,1.0,1.0,-3.7965047359466553,1.0438672304153442,2.7526376247406006,0.1838628649711609,0.9159053564071656,0.9159053564071656,0.0,338.7758178710937,345.0,70788.8515625,0.0,5158.0625,1.0,278.1499938964844,282.7040710449219,297.619873046875,302.17919921875,293.1499938964844,293.1499938964844,278.1499938964844,35940.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205321669578552,1.0,0.0,0.0,3.715139865875244,3.715164422988892,9.209660447595524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.1669921875,0.0,1606.40087890625,1895.4371337890625,0.0,3594.068603515625,0.9198246002197266,1.0,0.0,3.0,1.0,0.0
17940780,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7968530058860779,0.4793102741241455,0.4375960230827331,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.905009150505066,0.7119662761688232,0.678562343120575,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8794351816177368,0.6547242403030396,0.4610181748867035,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7884544134140015,0.4646490812301636,0.4467998445034027,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6402710676193237,0.2444939911365509,1.1378799676895142,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3666687011719,297.2176818847656,284.9507141113281,1.0,0.7550703287124634,0.3631020188331604,0.3631020188331604,1.0,1.0,-3.797739744186402,1.0413216352462769,2.756417989730835,0.1809983998537063,0.9160629510879515,0.9160629510879515,0.0,341.8158874511719,348.0,70815.96875,0.0,5181.5439453125,1.0,278.1499938964844,282.7040100097656,297.6360778808594,302.1977233886719,293.1499938964844,293.1499938964844,278.1499938964844,35954.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92010235786438,1.0,0.0,0.0,3.71659779548645,3.7166225910186768,9.216890362040432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.2822265625,0.0,1608.1842041015625,1895.4371337890625,0.0,3590.10302734375,0.920160174369812,1.0,0.0,3.0,1.0,0.0
17940840,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7968530058860779,0.4793102741241455,0.4375960230827331,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.905009150505066,0.7119662761688232,0.678562343120575,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8794351816177368,0.6547242403030396,0.4610181748867035,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7884544134140015,0.4646490812301636,0.4467998445034027,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6402710676193237,0.2444939911365509,1.1378799676895142,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3666687011719,297.2176818847656,284.9507141113281,1.0,0.7550703287124634,0.3631020188331604,0.3631020188331604,1.0,1.0,-3.797739744186402,1.0413216352462769,2.756417989730835,0.1809983998537063,0.9160629510879515,0.9160629510879515,0.0,341.8158874511719,348.0,70815.96875,0.0,5181.5439453125,1.0,278.1499938964844,282.7040100097656,297.6360778808594,302.1977233886719,293.1499938964844,293.1499938964844,278.1499938964844,35954.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92010235786438,1.0,0.0,0.0,3.71659779548645,3.7166225910186768,9.216890362040432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.2822265625,0.0,1608.1842041015625,1895.4371337890625,0.0,3590.10302734375,0.920160174369812,1.0,0.0,3.0,1.0,0.0
17940900,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7957516312599182,0.4789049029350281,0.4372909069061279,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.903746783733368,0.7114288806915283,0.6781222224235535,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8790807723999023,0.6560940146446228,0.4620088636875152,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7876601219177246,0.4647717177867889,0.4469751417636871,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6396008133888245,0.2444455623626709,1.1379457712173462,284.9505615234375,284.95001220703125,305.03936767578125,294.6461486816406,299.3632507324219,297.2171630859375,284.9505615234375,1.0,0.7558357119560242,0.3626559376716614,0.3626559376716614,1.0,1.0,-3.798325061798096,1.0400373935699463,2.7582876682281494,0.1795605719089508,0.9161010384559632,0.9161010384559632,0.0,343.3343811035156,348.0,70827.34375,0.0,5193.18359375,1.0,278.1499938964844,282.7040710449219,297.6438903808594,302.20654296875,293.1499938964844,293.1499938964844,278.1499938964844,35961.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198960661888124,1.0,0.0,0.0,3.717146158218384,3.7171707153320312,9.219609751198732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.951171875,0.0,1608.8681640625,1895.4371337890625,0.0,3588.19921875,0.9202877283096312,1.0,0.0,3.0,1.0,0.0
17940960,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.794657826423645,0.4784997999668121,0.4369858503341675,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.902509868144989,0.7108859419822693,0.6776767373085022,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8787295818328857,0.6574580073356628,0.4629955887794494,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7868713736534119,0.4648914337158203,0.4471475780010223,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.638936460018158,0.2443960309028625,1.1380059719085691,284.950439453125,284.95001220703125,305.03857421875,294.65362548828125,299.35986328125,297.2166748046875,284.9504089355469,1.0,0.7565972208976746,0.3622350692749023,0.3622350692749023,1.0,1.0,-3.79888916015625,1.038823485374451,2.7600655555725098,0.1781981885433197,0.9161367416381836,0.9161367416381836,0.0,344.8515014648437,351.0,70838.0234375,0.0,5204.7529296875,1.0,278.1499938964844,282.7041931152344,297.65142822265625,302.21502685546875,293.1499938964844,293.1499938964844,278.1499938964844,35967.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196943044662476,1.0,0.0,0.0,3.7176082134246826,3.717633008956909,9.221902814715576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.4521484375,0.0,1609.4451904296875,1895.4371337890625,0.0,3586.337158203125,0.92039555311203,1.0,0.0,3.0,1.0,0.0
17941020,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7924926280975342,0.4776895940303802,0.4363756477832794,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.900065541267395,0.7097815871238708,0.6767681837081909,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.878035843372345,0.6601676940917969,0.4649562537670135,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7853096723556519,0.465121328830719,0.4474833011627197,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6376248598098755,0.2442937642335891,1.1381107568740845,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.3526611328125,297.2156982421875,284.9502258300781,1.0,0.758108377456665,0.3613933622837066,0.3613933622837066,1.0,1.0,-3.799951076507568,1.0363819599151611,2.7635691165924072,0.17547607421875,0.9161413311958312,0.9161413311958312,0.0,347.8813171386719,354.0,70854.9609375,0.0,5227.67041015625,1.0,278.1499938964844,282.7045288085937,297.6656188964844,302.2308349609375,293.1499938964844,293.1499938964844,278.1499938964844,35977.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192977547645568,1.0,0.0,0.0,3.718207836151123,3.7182323932647705,9.224876862390374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.6162109375,0.0,1610.2158203125,1895.4371337890625,0.0,3582.676025390625,0.920537292957306,1.0,0.0,3.0,1.0,0.0
17941080,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7924926280975342,0.4776895940303802,0.4363756477832794,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.900065541267395,0.7097815871238708,0.6767681837081909,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.878035843372345,0.6601676940917969,0.4649562537670135,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7853096723556519,0.465121328830719,0.4474833011627197,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6376248598098755,0.2442937642335891,1.1381107568740845,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.3526611328125,297.2156982421875,284.9502258300781,1.0,0.758108377456665,0.3613933622837066,0.3613933622837066,1.0,1.0,-3.799951076507568,1.0363819599151611,2.7635691165924072,0.17547607421875,0.9161413311958312,0.9161413311958312,0.0,347.8813171386719,354.0,70854.9609375,0.0,5227.67041015625,1.0,278.1499938964844,282.7045288085937,297.6656188964844,302.2308349609375,293.1499938964844,293.1499938964844,278.1499938964844,35977.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192977547645568,1.0,0.0,0.0,3.718207836151123,3.7182323932647705,9.224876862390374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.6162109375,0.0,1610.2158203125,1895.4371337890625,0.0,3582.676025390625,0.920537292957306,1.0,0.0,3.0,1.0,0.0
17941140,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7903551459312439,0.4768788516521454,0.4357651472091675,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8976456522941589,0.7086623907089233,0.6758456826210022,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.877355694770813,0.6628626585006714,0.4669066965579986,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.783769965171814,0.4653434157371521,0.4478117525577545,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6363354921340942,0.2441891580820083,1.1382046937942505,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3450622558594,297.2147521972656,284.9500427246094,1.0,0.7596098780632019,0.360551655292511,0.360551655292511,1.0,1.0,-3.8009612560272217,1.0339208841323853,2.767040491104126,0.1727482080459594,0.916079878807068,0.916079878807068,0.0,350.91033935546875,357.0,70867.90625,0.0,5250.439453125,1.0,278.1499938964844,282.7049560546875,297.6790466308594,302.24566650390625,293.1499938964844,293.1499938964844,278.1499938964844,35988.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189479947090148,1.0,0.0,0.0,3.718536615371704,3.71856141090393,9.226509405380056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.01171875,0.0,1610.673095703125,1895.4371337890625,0.0,3579.446533203125,0.9206179976463318,1.0,0.0,3.0,1.0,0.0
17941200,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7903551459312439,0.4768788516521454,0.4357651472091675,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8976456522941589,0.7086623907089233,0.6758456826210022,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.877355694770813,0.6628626585006714,0.4669066965579986,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.783769965171814,0.4653434157371521,0.4478117525577545,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6363354921340942,0.2441891580820083,1.1382046937942505,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3450622558594,297.2147521972656,284.9500427246094,1.0,0.7596098780632019,0.360551655292511,0.360551655292511,1.0,1.0,-3.8009612560272217,1.0339208841323853,2.767040491104126,0.1727482080459594,0.916079878807068,0.916079878807068,0.0,350.91033935546875,357.0,70867.90625,0.0,5250.439453125,1.0,278.1499938964844,282.7049560546875,297.6790466308594,302.24566650390625,293.1499938964844,293.1499938964844,278.1499938964844,35988.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189479947090148,1.0,0.0,0.0,3.718536615371704,3.71856141090393,9.226509405380056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.01171875,0.0,1610.673095703125,1895.4371337890625,0.0,3579.446533203125,0.9206179976463318,1.0,0.0,3.0,1.0,0.0
17941260,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7884974479675293,0.4761642217636108,0.4352270662784576,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8955337405204773,0.7076571583747864,0.675014853477478,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8767642974853516,0.6652117967605591,0.4686077237129211,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7824307084083557,0.4655273854732513,0.4480901658535003,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6352179646492004,0.2440939545631408,1.138273000717163,284.94989013671875,284.95001220703125,305.02423095703125,294.6915283203125,299.33746337890625,297.21392822265625,284.9498596191406,1.0,0.7609193325042725,0.359761118888855,0.359761118888855,1.0,1.0,-3.801778554916382,1.0315707921981812,2.7702078819274902,0.1701837331056594,0.9158695340156556,0.9158695340156556,0.0,353.5726013183594,357.0,70871.1953125,0.0,5270.24658203125,1.0,278.1499938964844,282.70538330078125,297.6895751953125,302.2569580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186362624168396,1.0,0.0,0.0,3.718337297439575,3.718361854553223,9.22551976145769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.275390625,0.0,1610.528564453125,1895.4371337890625,0.0,3576.567626953125,0.9205804467201232,1.0,0.0,3.0,1.0,0.0
17941320,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7882457375526428,0.4760667383670807,0.4351536333560943,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8952470421791077,0.7075188755989075,0.674900472164154,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8766841292381287,0.6655306816101074,0.4688386917114258,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7822492122650146,0.4655517637729645,0.4481274783611297,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6350667476654053,0.2440807819366455,1.1382815837860107,284.9498596191406,284.95001220703125,305.02325439453125,294.6929016113281,299.3363952636719,297.2138061523437,284.9498596191406,1.0,0.7610971331596375,0.3596533238887787,0.3596533238887787,1.0,1.0,-3.8018856048583984,1.0312479734420776,2.7706377506256104,0.1698328554630279,0.9158362746238708,0.9158362746238708,0.0,353.93560791015625,360.0,70871.2890625,0.0,5272.9345703125,1.0,278.1499938964844,282.7054748535156,297.6909484863281,302.2584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185953736305236,1.0,0.0,0.0,3.718283414840698,3.7183079719543457,9.225252597389044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.6513671875,0.0,1610.4775390625,1895.4371337890625,0.0,3576.190185546875,0.9205693006515504,1.0,0.0,3.0,1.0,0.0
17941380,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.786162793636322,0.4752533733844757,0.4345411658287048,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8928712606430054,0.7063588500022888,0.6739397644996643,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8760227560997009,0.6681801676750183,0.4707579612731933,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7807478904724121,0.4657504260540008,0.4484342634677887,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6338174939155579,0.2439700365066528,1.13834810256958,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3272399902344,297.212890625,284.9496765136719,1.0,0.7625744342803955,0.3587549924850464,0.3587549924850464,1.0,1.0,-3.802751064300537,1.0285471677780151,2.7742040157318115,0.1669064313173294,0.9155235886573792,0.9155235886573792,0.0,356.9609069824219,363.0,70869.5859375,0.0,5295.26171875,1.0,278.1499938964844,282.7060852050781,297.7018737792969,302.26983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36012.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182857275009156,1.0,0.0,0.0,3.717674493789673,3.71769905090332,9.222230801242404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.30078125,0.0,1609.8665771484375,1895.4371337890625,0.0,3573.329345703125,0.9204408526420592,1.0,0.0,3.0,1.0,0.0
17941440,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.786162793636322,0.4752533733844757,0.4345411658287048,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8928712606430054,0.7063588500022888,0.6739397644996643,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8760227560997009,0.6681801676750183,0.4707579612731933,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7807478904724121,0.4657504260540008,0.4484342634677887,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6338174939155579,0.2439700365066528,1.13834810256958,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3272399902344,297.212890625,284.9496765136719,1.0,0.7625744342803955,0.3587549924850464,0.3587549924850464,1.0,1.0,-3.802751064300537,1.0285471677780151,2.7742040157318115,0.1669064313173294,0.9155235886573792,0.9155235886573792,0.0,356.9609069824219,363.0,70869.5859375,0.0,5295.26171875,1.0,278.1499938964844,282.7060852050781,297.7018737792969,302.26983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36012.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182857275009156,1.0,0.0,0.0,3.717674493789673,3.71769905090332,9.222230801242404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.30078125,0.0,1609.8665771484375,1895.4371337890625,0.0,3573.329345703125,0.9204408526420592,1.0,0.0,3.0,1.0,0.0
17941500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7851313352584839,0.4748459458351135,0.4342343509197235,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8916918039321899,0.7057716250419617,0.6734527349472046,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8756953477859497,0.669496476650238,0.4717117249965668,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7800042033195496,0.4658453166484833,0.4485835433006286,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6331998705863953,0.2439136505126953,1.1383768320083618,284.9495849609375,284.95001220703125,305.00836181640625,294.7084350585937,299.3224182128906,297.2124328613281,284.9495849609375,1.0,0.7633087635040283,0.358305811882019,0.358305811882019,1.0,1.0,-3.803157806396485,1.0271872282028198,2.775970697402954,0.1654419004917144,0.9153262376785278,0.9153262376785278,0.0,358.4730529785156,363.0,70866.1796875,0.0,5306.34619140625,1.0,278.1499938964844,282.7064514160156,297.7068176269531,302.2748413085937,293.1499938964844,293.1499938964844,278.1499938964844,36018.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181384444236756,1.0,0.0,0.0,3.717210054397583,3.7172348499298096,9.219927505910164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.119140625,0.0,1609.3773193359375,1895.4371337890625,0.0,3571.96875,0.9203407168388368,1.0,0.0,3.0,1.0,0.0
17941560,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7841067314147949,0.4744385778903961,0.4339274764060974,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8905180096626282,0.7051799893379211,0.6729613542556763,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8753700256347656,0.6708070039749146,0.4726615250110626,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7792651057243347,0.4659374058246612,0.4487301409244537,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6325868368148804,0.2438567727804184,1.138403296470642,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3179626464844,297.21197509765625,284.9496154785156,1.0,0.7640402913093567,0.3579442501068115,0.3579442501068115,1.0,1.0,-3.8035483360290527,1.0260939598083496,2.777454376220703,0.1642490625381469,0.9151985049247742,0.9151985049247742,0.0,359.9848937988281,366.0,70864.421875,0.0,5317.37890625,1.0,278.1499938964844,282.70684814453125,297.7113647460937,302.279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36020.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180006980895996,1.0,0.0,0.0,3.7167699337005615,3.716794729232788,9.21774415019172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.064453125,0.0,1608.889404296875,1895.4371337890625,0.0,3570.6962890625,0.9202445149421692,1.0,0.0,3.0,1.0,0.0
17941620,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7820771336555481,0.4736219048500061,0.4333122074604034,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8881852626800537,0.7039778828620911,0.6719610691070557,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8747221827507019,0.6734031438827515,0.4745440781116485,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7777982354164124,0.4661087989807129,0.4490116238594055,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6313733458518982,0.2437406182289123,1.1384456157684326,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3086242675781,297.2110900878906,284.9495849609375,1.0,0.76549232006073,0.3572210967540741,0.3572210967540741,1.0,1.0,-3.804259777069092,1.0239176750183103,2.780342102050781,0.1618951112031936,0.9148818850517272,0.9148818850517272,0.0,363.0068664550781,369.0,70857.2734375,0.0,5339.224609375,1.0,278.1499938964844,282.7076721191406,297.71923828125,302.2874450683594,293.1499938964844,293.1499938964844,278.1499938964844,36025.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177387952804564,1.0,0.0,0.0,3.71571946144104,3.715744018554688,9.212534450853128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1455078125,0.0,1607.71435546875,1895.4371337890625,0.0,3568.276123046875,0.920012354850769,1.0,0.0,3.0,1.0,0.0
17941680,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7820771336555481,0.4736219048500061,0.4333122074604034,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8881852626800537,0.7039778828620911,0.6719610691070557,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8747221827507019,0.6734031438827515,0.4745440781116485,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7777982354164124,0.4661087989807129,0.4490116238594055,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6313733458518982,0.2437406182289123,1.1384456157684326,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3086242675781,297.2110900878906,284.9495849609375,1.0,0.76549232006073,0.3572210967540741,0.3572210967540741,1.0,1.0,-3.804259777069092,1.0239176750183103,2.780342102050781,0.1618951112031936,0.9148818850517272,0.9148818850517272,0.0,363.0068664550781,369.0,70857.2734375,0.0,5339.224609375,1.0,278.1499938964844,282.7076721191406,297.71923828125,302.2874450683594,293.1499938964844,293.1499938964844,278.1499938964844,36025.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177387952804564,1.0,0.0,0.0,3.71571946144104,3.715744018554688,9.212534450853128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1455078125,0.0,1607.71435546875,1895.4371337890625,0.0,3568.276123046875,0.920012354850769,1.0,0.0,3.0,1.0,0.0
17941740,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7800728678703308,0.4728028774261474,0.4326952397823334,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8858762383460999,0.7027625441551208,0.6709486842155457,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8740835785865784,0.6759824752807617,0.4764151275157928,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7763496041297913,0.4662710130214691,0.4492847919464111,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6301760673522949,0.243622675538063,1.13848078250885,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.298828125,297.210205078125,284.949462890625,1.0,0.7669361233711243,0.3564979135990143,0.3564979135990143,1.0,1.0,-3.804921388626098,1.0217245817184448,2.783196926116944,0.1595410853624344,0.9144744277000428,0.9144744277000428,0.0,366.0303039550781,372.0,70846.0078125,0.0,5360.93701171875,1.0,278.1499938964844,282.70849609375,297.72607421875,302.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36031.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917552649974823,1.0,0.0,0.0,3.714458465576172,3.7144830226898193,9.206282811646816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.359375,0.0,1606.3140869140625,1895.4371337890625,0.0,3566.555908203125,0.9197335839271544,1.0,0.0,3.0,1.0,0.0
17941800,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7800728678703308,0.4728028774261474,0.4326952397823334,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8858762383460999,0.7027625441551208,0.6709486842155457,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8740835785865784,0.6759824752807617,0.4764151275157928,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7763496041297913,0.4662710130214691,0.4492847919464111,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6301760673522949,0.243622675538063,1.13848078250885,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.298828125,297.210205078125,284.949462890625,1.0,0.7669361233711243,0.3564979135990143,0.3564979135990143,1.0,1.0,-3.804921388626098,1.0217245817184448,2.783196926116944,0.1595410853624344,0.9144744277000428,0.9144744277000428,0.0,366.0303039550781,372.0,70846.0078125,0.0,5360.93701171875,1.0,278.1499938964844,282.70849609375,297.72607421875,302.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36031.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917552649974823,1.0,0.0,0.0,3.714458465576172,3.7144830226898193,9.206282811646816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.359375,0.0,1606.3140869140625,1895.4371337890625,0.0,3566.555908203125,0.9197335839271544,1.0,0.0,3.0,1.0,0.0
17941860,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7780929803848267,0.471979558467865,0.4320748150348663,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8835878968238831,0.701525866985321,0.669916570186615,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8734492063522339,0.6785326600074768,0.4782664179801941,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7749156355857849,0.4664174616336822,0.4495435953140259,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6289929747581482,0.243501603603363,1.1385029554367063,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.2879638671875,297.20928955078125,284.94927978515625,1.0,0.7683674097061157,0.3557348847389221,0.3557348847389221,1.0,1.0,-3.8054988384246826,1.0193744897842407,2.7861242294311523,0.1570589989423751,0.9138675928115844,0.9138675928115844,0.0,369.05316162109375,375.0,70825.1953125,0.0,5382.3935546875,1.0,278.1499938964844,282.7093811035156,297.7309875488281,302.29833984375,293.1499938964844,293.1499938964844,278.1499938964844,36043.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173850417137146,1.0,0.0,0.0,3.712658643722534,3.7126832008361816,9.197362942359176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.689453125,0.0,1604.3331298828125,1895.4371337890625,0.0,3565.0068359375,0.919337272644043,1.0,0.0,3.0,1.0,0.0
17941920,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7780929803848267,0.471979558467865,0.4320748150348663,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8835878968238831,0.701525866985321,0.669916570186615,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8734492063522339,0.6785326600074768,0.4782664179801941,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7749156355857849,0.4664174616336822,0.4495435953140259,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6289929747581482,0.243501603603363,1.1385029554367063,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.2879638671875,297.20928955078125,284.94927978515625,1.0,0.7683674097061157,0.3557348847389221,0.3557348847389221,1.0,1.0,-3.8054988384246826,1.0193744897842407,2.7861242294311523,0.1570589989423751,0.9138675928115844,0.9138675928115844,0.0,369.05316162109375,375.0,70825.1953125,0.0,5382.3935546875,1.0,278.1499938964844,282.7093811035156,297.7309875488281,302.29833984375,293.1499938964844,293.1499938964844,278.1499938964844,36043.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173850417137146,1.0,0.0,0.0,3.712658643722534,3.7126832008361816,9.197362942359176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.689453125,0.0,1604.3331298828125,1895.4371337890625,0.0,3565.0068359375,0.919337272644043,1.0,0.0,3.0,1.0,0.0
17941980,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7761373519897461,0.4711526036262512,0.4314513504505157,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.881321907043457,0.7002731561660767,0.6688694357872009,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8728209137916565,0.6810603141784668,0.4801021218299866,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7734973430633545,0.4665513634681701,0.4497908353805542,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6278232336044312,0.2433782219886779,1.1385153532028198,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2764587402344,297.2084045410156,284.9490966796875,1.0,0.7697884440422058,0.3549718558788299,0.3549718558788299,1.0,1.0,-3.806009769439697,1.016997218132019,2.789012670516968,0.1545728743076324,0.9131524562835692,0.9131524562835692,0.0,372.0767822265625,378.0,70797.703125,0.0,5403.6572265625,1.0,278.1499938964844,282.7103271484375,297.7344055175781,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36055.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172700643539428,1.0,0.0,0.0,3.710434675216675,3.710459232330322,9.18634725621814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.6611328125,0.0,1601.8743896484375,1895.4371337890625,0.0,3563.943603515625,0.9188469052314758,1.0,0.0,3.0,1.0,0.0
17942040,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7761373519897461,0.4711526036262512,0.4314513504505157,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.881321907043457,0.7002731561660767,0.6688694357872009,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8728209137916565,0.6810603141784668,0.4801021218299866,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7734973430633545,0.4665513634681701,0.4497908353805542,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6278232336044312,0.2433782219886779,1.1385153532028198,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2764587402344,297.2084045410156,284.9490966796875,1.0,0.7697884440422058,0.3549718558788299,0.3549718558788299,1.0,1.0,-3.806009769439697,1.016997218132019,2.789012670516968,0.1545728743076324,0.9131524562835692,0.9131524562835692,0.0,372.0767822265625,378.0,70797.703125,0.0,5403.6572265625,1.0,278.1499938964844,282.7103271484375,297.7344055175781,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36055.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172700643539428,1.0,0.0,0.0,3.710434675216675,3.710459232330322,9.18634725621814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.6611328125,0.0,1601.8743896484375,1895.4371337890625,0.0,3563.943603515625,0.9188469052314758,1.0,0.0,3.0,1.0,0.0
17942100,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7751685976982117,0.4707373976707458,0.4311381578445434,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8801970481872559,0.6996396780014038,0.6683392524719238,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8725084066390991,0.6823136806488037,0.4810127913951874,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7727935910224915,0.4666124880313873,0.4499090611934662,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6272430419921875,0.2433155477046966,1.1385172605514526,284.9490051269531,284.95001220703125,304.9195251464844,294.736083984375,299.2704162597656,297.2079467773437,284.9490051269531,1.0,0.7704944610595703,0.3545903265476227,0.3545903265476227,1.0,1.0,-3.8062355518341056,1.0157983303070068,2.7904372215271,0.1533307284116745,0.9127426743507384,0.9127426743507384,0.0,373.5884094238281,378.0,70780.734375,0.0,5414.19775390625,1.0,278.1499938964844,282.7108459472656,297.7353515625,302.3008117675781,293.1499938964844,293.1499938964844,278.1499938964844,36062.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172215461730956,1.0,0.0,0.0,3.709126234054565,3.709150791168213,9.179869380204764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.4892578125,0.0,1600.423583984375,1895.4371337890625,0.0,3563.4951171875,0.9185580015182496,1.0,0.0,3.0,1.0,0.0
17942160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7742058038711548,0.4703211486339569,0.4308240413665771,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8790775537490845,0.6990015506744385,0.6678046584129333,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.872196614742279,0.6835594773292542,0.4819183051586151,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7720931172370911,0.4666695594787597,0.4500235617160797,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6266656517982483,0.2432522028684616,1.1385163068771362,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2642517089844,297.2074890136719,284.94891357421875,1.0,0.7711973786354065,0.3542163372039795,0.3542163372039795,1.0,1.0,-3.806440591812134,1.0146160125732422,2.791824579238892,0.1521122902631759,0.912312388420105,0.912312388420105,0.0,375.0999450683594,381.0,70762.0390625,0.0,5424.67529296875,1.0,278.1499938964844,282.7113952636719,297.73583984375,302.3003845214844,293.1499938964844,293.1499938964844,278.1499938964844,36068.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171804785728456,1.0,0.0,0.0,3.707696199417114,3.7077207565307617,9.172792942990782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.9404296875,0.0,1598.8319091796875,1895.4371337890625,0.0,3563.115478515625,0.918241798877716,1.0,0.0,3.0,1.0,0.0
17942220,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7722979784011841,0.469485193490982,0.4301928579807281,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8768554329872131,0.6977132558822632,0.6667242646217346,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8715768456459045,0.6860330104827881,0.4837168753147125,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.770703136920929,0.4667732119560241,0.4502428472042084,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6255192160606384,0.2431239634752273,1.138507843017578,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2513732910156,297.20660400390625,284.9487609863281,1.0,0.7725952863693237,0.3534683883190155,0.3534683883190155,1.0,1.0,-3.806799173355103,1.0122365951538086,2.794562578201294,0.1496799439191818,0.9113752841949464,0.9113752841949464,0.0,378.1232604980469,384.0,70719.4140625,0.0,5445.474609375,1.0,278.1499938964844,282.7125549316406,297.7355041503906,302.29791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36080.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171395897865297,1.0,0.0,0.0,3.7045156955718994,3.704540252685547,9.157062095255242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.767578125,0.0,1595.2843017578125,1895.4371337890625,0.0,3562.7373046875,0.9175374507904052,1.0,0.0,3.0,1.0,0.0
17942280,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7722979784011841,0.469485193490982,0.4301928579807281,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8768554329872131,0.6977132558822632,0.6667242646217346,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8715768456459045,0.6860330104827881,0.4837168753147125,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.770703136920929,0.4667732119560241,0.4502428472042084,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6255192160606384,0.2431239634752273,1.138507843017578,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2513732910156,297.20660400390625,284.9487609863281,1.0,0.7725952863693237,0.3534683883190155,0.3534683883190155,1.0,1.0,-3.806799173355103,1.0122365951538086,2.794562578201294,0.1496799439191818,0.9113752841949464,0.9113752841949464,0.0,378.1232604980469,384.0,70719.4140625,0.0,5445.474609375,1.0,278.1499938964844,282.7125549316406,297.7355041503906,302.29791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36080.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171395897865297,1.0,0.0,0.0,3.7045156955718994,3.704540252685547,9.157062095255242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.767578125,0.0,1595.2843017578125,1895.4371337890625,0.0,3562.7373046875,0.9175374507904052,1.0,0.0,3.0,1.0,0.0
17942340,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.770413339138031,0.4686437845230102,0.4295570850372314,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8746551275253296,0.6964069604873657,0.665627121925354,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8709600567817688,0.6884770393371582,0.4854952394962311,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7693260908126831,0.4668602347373962,0.4504468142986297,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6243826150894165,0.2429932951927185,1.1384888887405396,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2377624511719,297.2056884765625,284.9485778808594,1.0,0.7739811539649963,0.3527204096317291,0.3527204096317291,1.0,1.0,-3.8070766925811768,1.009829878807068,2.7972469329833984,0.1472519040107727,0.9103118181228638,0.9103118181228638,0.0,381.1462707519531,387.0,70668.40625,0.0,5466.02490234375,1.0,278.1499938964844,282.7138061523437,297.733154296875,302.2928771972656,293.1499938964844,293.1499938964844,278.1499938964844,36093.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171366095542908,1.0,0.0,0.0,3.7008211612701416,3.700845718383789,9.138806262853904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.8701171875,0.0,1591.1585693359375,1895.4371337890625,0.0,3562.71044921875,0.9167182445526124,1.0,0.0,3.0,1.0,0.0
