time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.770413339138031,0.4686437845230102,0.4295570850372314,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8746551275253296,0.6964069604873657,0.665627121925354,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8709600567817688,0.6884770393371582,0.4854952394962311,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7693260908126831,0.4668602347373962,0.4504468142986297,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6243826150894165,0.2429932951927185,1.1384888887405396,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2377624511719,297.2056884765625,284.9485778808594,1.0,0.7739811539649963,0.3527204096317291,0.3527204096317291,1.0,1.0,-3.8070766925811768,1.009829878807068,2.7972469329833984,0.1472519040107727,0.9103118181228638,0.9103118181228638,0.0,381.1462707519531,387.0,70668.40625,0.0,5466.02490234375,1.0,278.1499938964844,282.7138061523437,297.733154296875,302.2928771972656,293.1499938964844,293.1499938964844,278.1499938964844,36093.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171366095542908,1.0,0.0,0.0,3.7008211612701416,3.700845718383789,9.138806262853904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.8701171875,0.0,1591.1585693359375,1895.4371337890625,0.0,3562.71044921875,0.9167182445526124,1.0,0.0,3.0,1.0,0.0
17942460,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7686230540275574,0.4678309261798858,0.4289426207542419,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8725594282150269,0.6951338052749634,0.6645570993423462,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8703508973121643,0.6907446980476379,0.487156480550766,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7680138945579529,0.4669293165206909,0.4506294727325439,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6232972145080566,0.242865040898323,1.138460636138916,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2240905761719,297.20458984375,284.94842529296875,1.0,0.7752981781959534,0.3519926369190216,0.3519926369190216,1.0,1.0,-3.807234764099121,1.007452368736267,2.7997822761535645,0.1448957622051239,0.9092094302177428,0.9092094302177428,0.0,384.0527648925781,387.0,70613.4609375,0.0,5485.44775390625,1.0,278.1499938964844,282.7151184082031,297.7299194335937,302.2865295410156,293.1499938964844,293.1499938964844,278.1499938964844,36105.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171327948570251,1.0,0.0,0.0,3.696870088577272,3.696894645690918,9.11930385427695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.1787109375,0.0,1586.739990234375,1895.4371337890625,0.0,3562.675048828125,0.9158411026000975,1.0,0.0,3.0,1.0,0.0
17942520,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7685489058494568,0.4677970111370086,0.4289169609546661,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8724725246429443,0.6950805187225342,0.6645122766494751,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8703253865242004,0.6908380389213562,0.4872250854969024,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767959475517273,0.4669319987297058,0.4506369233131408,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6232520937919617,0.242859661579132,1.138459324836731,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2235107421875,297.2045288085937,284.94842529296875,1.0,0.7753528952598572,0.3519622981548309,0.3519622981548309,1.0,1.0,-3.807239770889282,1.0073528289794922,2.79988694190979,0.1447976380586624,0.9091627597808838,0.9091627597808838,0.0,384.1739807128906,390.0,70611.109375,0.0,5486.25341796875,1.0,278.1499938964844,282.7151794433594,297.72979736328125,302.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,36105.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171316623687744,1.0,0.0,0.0,3.696701049804688,3.696725606918335,9.118469392888072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.8046875,0.0,1586.5509033203125,1895.4371337890625,0.0,3562.664306640625,0.9158035516738892,1.0,0.0,3.0,1.0,0.0
17942580,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7667017579078674,0.46694415807724,0.4282721877098083,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8703036904335022,0.6937305927276611,0.6633769273757935,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8696504235267639,0.6930670142173767,0.4888732135295868,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7666005492210388,0.4669879972934723,0.450812965631485,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6221239566802979,0.2427219152450561,1.1384154558181765,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.20880126953125,297.2030029296875,284.94830322265625,1.0,0.7767061591148376,0.3512042164802551,0.3512042164802551,1.0,1.0,-3.80724048614502,1.0048222541809082,2.802417993545532,0.1423491388559341,0.9079551696777344,0.9079551696777344,0.0,387.2095336914063,393.0,70548.9296875,0.0,5506.02783203125,1.0,278.1499938964844,282.7166748046875,297.72607421875,302.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,36116.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170650839805604,1.0,0.0,0.0,3.692218065261841,3.692242622375488,9.096366966332424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.9658203125,0.0,1581.5289306640625,1895.4371337890625,0.0,3562.048828125,0.9148068428039552,1.0,0.0,3.0,1.0,0.0
17942640,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7667017579078674,0.46694415807724,0.4282721877098083,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8703036904335022,0.6937305927276611,0.6633769273757935,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8696504235267639,0.6930670142173767,0.4888732135295868,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7666005492210388,0.4669879972934723,0.450812965631485,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6221239566802979,0.2427219152450561,1.1384154558181765,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.20880126953125,297.2030029296875,284.94830322265625,1.0,0.7767061591148376,0.3512042164802551,0.3512042164802551,1.0,1.0,-3.80724048614502,1.0048222541809082,2.802417993545532,0.1423491388559341,0.9079551696777344,0.9079551696777344,0.0,387.2095336914063,393.0,70548.9296875,0.0,5506.02783203125,1.0,278.1499938964844,282.7166748046875,297.72607421875,302.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,36116.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170650839805604,1.0,0.0,0.0,3.692218065261841,3.692242622375488,9.096366966332424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.9658203125,0.0,1581.5289306640625,1895.4371337890625,0.0,3562.048828125,0.9148068428039552,1.0,0.0,3.0,1.0,0.0
17942700,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7657853364944458,0.4665144383907318,0.4279469847679138,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8692251443862915,0.693045973777771,0.6627999544143677,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8693002462387085,0.694144606590271,0.4896679818630218,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7659237384796143,0.4670075178146362,0.4508931934833526,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.62156081199646,0.2426511496305465,1.1383854150772097,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2013244628906,297.2021484375,284.9482727050781,1.0,0.7773739695549011,0.350825160741806,0.350825160741806,1.0,1.0,-3.8071718215942383,1.003534913063049,2.8036370277404785,0.1411280781030655,0.9073417782783508,0.9073417782783508,0.0,388.7273254394531,393.0,70516.1953125,0.0,5515.701171875,1.0,278.1499938964844,282.7174987792969,297.7242126464844,302.2747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36120.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170138239860536,1.0,0.0,0.0,3.68984580039978,3.689870357513428,9.084682233151398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.8154296875,0.0,1578.8636474609375,1895.4371337890625,0.0,3561.57470703125,0.9142785668373108,1.0,0.0,3.0,1.0,0.0
17942760,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.764875054359436,0.4660842716693878,0.4276213347911834,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681531548500061,0.6923597455024719,0.6622212529182434,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8689515590667725,0.6952173113822937,0.4904587268829345,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7652512192726135,0.4670250117778778,0.4509715437889099,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6209993362426758,0.242580160498619,1.1383543014526367,284.9482727050781,284.95001220703125,304.7532653808594,294.7228088378906,299.1941833496094,297.2013244628906,284.9482727050781,1.0,0.7780396938323975,0.3504994213581085,0.3504994213581085,1.0,1.0,-3.8070921897888175,1.002410888671875,2.804681301116944,0.1400746703147888,0.9067833423614502,0.9067833423614502,0.0,390.2453002929688,396.0,70485.21875,0.0,5525.33837890625,1.0,278.1499938964844,282.71832275390625,297.7223815917969,302.2709045410156,293.1499938964844,293.1499938964844,278.1499938964844,36122.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169628620147704,1.0,0.0,0.0,3.6875367164611816,3.68756103515625,9.073314686247612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.916015625,0.0,1576.255859375,1895.4371337890625,0.0,3561.10400390625,0.9137632846832277,1.0,0.0,3.0,1.0,0.0
17942820,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630714178085327,0.4652179181575775,0.4269648194313049,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8660259246826172,0.6909730434417725,0.661050021648407,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8682486414909363,0.6973256468772888,0.4920100271701813,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639143466949463,0.4670443832874298,0.4511137306690216,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6198798418045044,0.2424357682466507,1.1382806301116943,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.17987060546875,297.1996765136719,284.94830322265625,1.0,0.7793577313423157,0.3498479425907135,0.3498479425907135,1.0,1.0,-3.80684232711792,1.000154733657837,2.806687593460083,0.1379967629909515,0.9056754112243652,0.9056754112243652,0.0,393.2780456542969,399.0,70422.8125,0.0,5544.30908203125,1.0,278.1499938964844,282.72003173828125,297.71875,302.2632141113281,293.1499938964844,293.1499938964844,278.1499938964844,36123.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168500304222108,1.0,0.0,0.0,3.682901382446289,3.682925939559937,9.050519338416052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.10546875,0.0,1571.0155029296875,1895.4371337890625,0.0,3560.060546875,0.912726879119873,1.0,0.0,3.0,1.0,0.0
17942880,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630714178085327,0.4652179181575775,0.4269648194313049,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8660259246826172,0.6909730434417725,0.661050021648407,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8682486414909363,0.6973256468772888,0.4920100271701813,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639143466949463,0.4670443832874298,0.4511137306690216,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6198798418045044,0.2424357682466507,1.1382806301116943,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.17987060546875,297.1996765136719,284.94830322265625,1.0,0.7793577313423157,0.3498479425907135,0.3498479425907135,1.0,1.0,-3.80684232711792,1.000154733657837,2.806687593460083,0.1379967629909515,0.9056754112243652,0.9056754112243652,0.0,393.2780456542969,399.0,70422.8125,0.0,5544.30908203125,1.0,278.1499938964844,282.72003173828125,297.71875,302.2632141113281,293.1499938964844,293.1499938964844,278.1499938964844,36123.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168500304222108,1.0,0.0,0.0,3.682901382446289,3.682925939559937,9.050519338416052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.10546875,0.0,1571.0155029296875,1895.4371337890625,0.0,3560.060546875,0.912726879119873,1.0,0.0,3.0,1.0,0.0
17942940,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7612905502319336,0.4643445014953613,0.4263021647930145,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8639228940010071,0.689571738243103,0.6598649621009827,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8675476312637329,0.6994017958641052,0.4935367405414581,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.762590229511261,0.467046320438385,0.451239675283432,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6187645792961121,0.2422890663146972,1.138196349143982,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1654968261719,297.1980895996094,284.94830322265625,1.0,0.7806622385978699,0.3491964340209961,0.3491964340209961,1.0,1.0,-3.806506633758545,0.997871458530426,2.808635234832764,0.1359285116195678,0.904551923274994,0.904551923274994,0.0,396.3076171875,402.0,70359.3203125,0.0,5562.98681640625,1.0,278.1499938964844,282.72174072265625,297.7151794433594,302.25555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36125.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916728138923645,1.0,0.0,0.0,3.678206443786621,3.6782307624816895,9.027458531818412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.1669921875,0.0,1565.7208251953125,1895.4371337890625,0.0,3558.933349609375,0.9116768836975098,1.0,0.0,3.0,1.0,0.0
17943000,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7612905502319336,0.4643445014953613,0.4263021647930145,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8639228940010071,0.689571738243103,0.6598649621009827,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8675476312637329,0.6994017958641052,0.4935367405414581,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.762590229511261,0.467046320438385,0.451239675283432,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6187645792961121,0.2422890663146972,1.138196349143982,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1654968261719,297.1980895996094,284.94830322265625,1.0,0.7806622385978699,0.3491964340209961,0.3491964340209961,1.0,1.0,-3.806506633758545,0.997871458530426,2.808635234832764,0.1359285116195678,0.904551923274994,0.904551923274994,0.0,396.3076171875,402.0,70359.3203125,0.0,5562.98681640625,1.0,278.1499938964844,282.72174072265625,297.7151794433594,302.25555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36125.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916728138923645,1.0,0.0,0.0,3.678206443786621,3.6782307624816895,9.027458531818412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.1669921875,0.0,1565.7208251953125,1895.4371337890625,0.0,3558.933349609375,0.9116768836975098,1.0,0.0,3.0,1.0,0.0
17943060,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7600623965263367,0.4637314081192016,0.425836443901062,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8624711036682129,0.6885866522789001,0.6590308547019958,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8670605421066284,0.7008301019668579,0.4945873022079468,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7616741061210632,0.4670365154743194,0.4513170421123504,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6179891228675842,0.2421856671571731,1.138132095336914,284.9483337402344,284.95001220703125,304.6624755859375,294.7133483886719,299.1557312011719,297.197021484375,284.9483337402344,1.0,0.7815635204315186,0.3487865328788757,0.3487865328788757,1.0,1.0,-3.806222915649414,0.996405065059662,2.8098177909851074,0.1346320360898971,0.9038065075874328,0.9038065075874328,0.0,398.4174499511719,402.0,70316.234375,0.0,5575.83447265625,1.0,278.1499938964844,282.72296142578125,297.7127685546875,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36124.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166415929794312,1.0,0.0,0.0,3.674973726272583,3.6749980449676514,9.011596944219492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.416015625,0.0,1562.0711669921875,1895.4371337890625,0.0,3558.13330078125,0.9109532237052916,1.0,0.0,3.0,1.0,0.0
17943120,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7595317363739014,0.4634639918804168,0.4256332218647003,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8618435859680176,0.6881566643714905,0.6586666703224182,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8668497204780579,0.7014479041099548,0.4950418472290039,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7612777948379517,0.467030256986618,0.4513488113880157,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6176522374153137,0.2421404868364334,1.1381031274795532,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1514892578125,297.1965637207031,284.9483642578125,1.0,0.7819540500640869,0.3486082851886749,0.3486082851886749,1.0,1.0,-3.8060905933380127,0.9957672357559204,2.8103232383728027,0.1340720355510711,0.9034831523895264,0.9034831523895264,0.0,399.3348083496094,405.0,70297.5390625,0.0,5581.392578125,1.0,278.1499938964844,282.7234802246094,297.7117004394531,302.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36124.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166035652160645,1.0,0.0,0.0,3.673574447631836,3.673598766326904,9.00473651199718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.494140625,0.0,1560.492919921875,1895.4371337890625,0.0,3557.78173828125,0.9106398820877076,1.0,0.0,3.0,1.0,0.0
17943180,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7577944993972778,0.4625763595104217,0.4249580502510071,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597879409790039,0.6867287755012512,0.6574563980102539,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661558628082275,0.7034666538238525,0.4965279102325439,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7599772214889526,0.4669972956180572,0.4514422416687011,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6165415048599243,0.2419902384281158,1.138002634048462,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.137451171875,297.1950988769531,284.9483642578125,1.0,0.7832345962524414,0.3480201065540313,0.3480201065540313,1.0,1.0,-3.805601835250856,0.9936463236808776,2.811955690383911,0.1322290748357772,0.902402400970459,0.902402400970459,0.0,402.3604736328125,408.0,70235.3671875,0.0,5599.55615234375,1.0,278.1499938964844,282.7252197265625,297.7082824707031,302.2405700683594,293.1499938964844,293.1499938964844,278.1499938964844,36124.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164754152297974,1.0,0.0,0.0,3.668934345245361,3.6689584255218506,8.9820019866238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7978515625,0.0,1555.2728271484375,1895.4371337890625,0.0,3556.5966796875,0.9096012115478516,1.0,0.0,3.0,1.0,0.0
17943240,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7577944993972778,0.4625763595104217,0.4249580502510071,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597879409790039,0.6867287755012512,0.6574563980102539,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661558628082275,0.7034666538238525,0.4965279102325439,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7599772214889526,0.4669972956180572,0.4514422416687011,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6165415048599243,0.2419902384281158,1.138002634048462,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.137451171875,297.1950988769531,284.9483642578125,1.0,0.7832345962524414,0.3480201065540313,0.3480201065540313,1.0,1.0,-3.805601835250856,0.9936463236808776,2.811955690383911,0.1322290748357772,0.902402400970459,0.902402400970459,0.0,402.3604736328125,408.0,70235.3671875,0.0,5599.55615234375,1.0,278.1499938964844,282.7252197265625,297.7082824707031,302.2405700683594,293.1499938964844,293.1499938964844,278.1499938964844,36124.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164754152297974,1.0,0.0,0.0,3.668934345245361,3.6689584255218506,8.9820019866238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7978515625,0.0,1555.2728271484375,1895.4371337890625,0.0,3556.5966796875,0.9096012115478516,1.0,0.0,3.0,1.0,0.0
17943300,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569335103034973,0.4621294438838959,0.4246177673339844,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8587687015533447,0.6860097050666809,0.6568464636802673,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658100366592407,0.7044650316238403,0.4972633123397827,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7593308687210083,0.4669738709926605,0.4514825046062469,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6159862279891968,0.2419144660234451,1.1379495859146118,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1304016113281,297.19439697265625,284.9483642578125,1.0,0.78387051820755,0.3477260172367096,0.3477260172367096,1.0,1.0,-3.805328369140625,0.9925766587257384,2.812751531600952,0.1313104778528213,0.9018548727035522,0.9018548727035522,0.0,403.8727416992188,408.0,70204.0,0.0,5608.54052734375,1.0,278.1499938964844,282.72607421875,297.70660400390625,302.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,36124.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164095520973206,1.0,0.0,0.0,3.666597366333008,3.666621685028076,8.970563953880628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9169921875,0.0,1552.651611328125,1895.4371337890625,0.0,3555.9873046875,0.9090784788131714,1.0,0.0,3.0,1.0,0.0
17943360,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7560780048370361,0.4616814851760864,0.4242765307426452,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8577555418014526,0.6852886080741882,0.6562346816062927,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8654658198356628,0.705458402633667,0.4979954063892364,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586879730224609,0.4669476151466369,0.4515201449394226,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6154308319091797,0.2418384402990341,1.1378954648971558,284.9483642578125,284.95001220703125,304.5823974609375,294.70556640625,299.1234436035156,297.1936950683594,284.9483642578125,1.0,0.7845044732093811,0.3474447131156921,0.3474447131156921,1.0,1.0,-3.805042743682861,0.991543710231781,2.8134989738464355,0.1304334104061126,0.9013185501098632,0.9013185501098632,0.0,405.38525390625,410.0,70172.984375,0.0,5617.4873046875,1.0,278.1499938964844,282.7269592285156,297.7049255371094,302.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163426756858826,1.0,0.0,0.0,3.664271831512451,3.664295911788941,8.959187880464015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.091796875,0.0,1550.0428466796875,1895.4371337890625,0.0,3555.368896484375,0.9085580706596376,1.0,0.0,3.0,1.0,0.0
17943420,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.754611074924469,0.4607821404933929,0.4235692918300628,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8560113906860352,0.6838375926017761,0.6549800038337708,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650522232055664,0.7074224352836609,0.4994270205497741,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7576410174369812,0.4668822288513183,0.4515605270862579,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6145048141479492,0.2416878938674926,1.137684941291809,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1094665527344,297.1923522949219,284.94830322265625,1.0,0.7854653000831604,0.3468820452690124,0.3468820452690124,1.0,1.0,-3.8042006492614746,0.98939847946167,2.8148021697998047,0.1286746859550476,0.9001481533050537,0.9001481533050537,0.0,407.8309631347656,410.0,70107.2421875,0.0,5630.75830078125,1.0,278.1499938964844,282.7287292480469,297.7016296386719,302.22564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36128.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162000417709352,1.0,0.0,0.0,3.659433603286743,3.659457683563232,8.935544997257239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.94140625,0.0,1544.654296875,1895.4371337890625,0.0,3554.049560546875,0.9074776768684388,1.0,0.0,3.0,1.0,0.0
17943480,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.754611074924469,0.4607821404933929,0.4235692918300628,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8560113906860352,0.6838375926017761,0.6549800038337708,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650522232055664,0.7074224352836609,0.4994270205497741,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7576410174369812,0.4668822288513183,0.4515605270862579,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6145048141479492,0.2416878938674926,1.137684941291809,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1094665527344,297.1923522949219,284.94830322265625,1.0,0.7854653000831604,0.3468820452690124,0.3468820452690124,1.0,1.0,-3.8042006492614746,0.98939847946167,2.8148021697998047,0.1286746859550476,0.9001481533050537,0.9001481533050537,0.0,407.8309631347656,410.0,70107.2421875,0.0,5630.75830078125,1.0,278.1499938964844,282.7287292480469,297.7016296386719,302.22564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36128.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162000417709352,1.0,0.0,0.0,3.659433603286743,3.659457683563232,8.935544997257239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.94140625,0.0,1544.654296875,1895.4371337890625,0.0,3554.049560546875,0.9074776768684388,1.0,0.0,3.0,1.0,0.0
17943540,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.753659725189209,0.4598845243453979,0.422815203666687,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8548633456230164,0.6823810338973999,0.6536697745323181,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.865239143371582,0.709367036819458,0.5008079409599304,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7571079730987549,0.46680748462677,0.4515416324138641,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6139889359474182,0.2415436506271362,1.1372612714767456,284.9481201171875,284.95001220703125,304.5111389160156,294.6991882324219,299.0954895019531,297.19110107421875,284.9480895996094,1.0,0.7857763171195984,0.3463194072246551,0.3463194072246551,1.0,1.0,-3.802846908569336,0.987097978591919,2.815748929977417,0.1268893480300903,0.8987821936607361,0.8987821936607361,0.0,408.9985046386719,410.0,70033.453125,0.0,5634.1044921875,1.0,278.1499938964844,282.7304992675781,297.6983947753906,302.2177429199219,293.1499938964844,293.1499938964844,278.45001220703125,36139.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160354137420654,1.0,0.0,0.0,3.654157161712648,3.6541810035705566,8.909794928513293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.00390625,0.0,1538.845458984375,1895.4371337890625,0.0,3552.52685546875,0.9063038229942322,1.0,0.0,3.0,1.0,0.0
17943600,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.753659725189209,0.4598845243453979,0.422815203666687,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8548633456230164,0.6823810338973999,0.6536697745323181,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.865239143371582,0.709367036819458,0.5008079409599304,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7571079730987549,0.46680748462677,0.4515416324138641,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6139889359474182,0.2415436506271362,1.1372612714767456,284.9481201171875,284.95001220703125,304.5111389160156,294.6991882324219,299.0954895019531,297.19110107421875,284.9480895996094,1.0,0.7857763171195984,0.3463194072246551,0.3463194072246551,1.0,1.0,-3.802846908569336,0.987097978591919,2.815748929977417,0.1268893480300903,0.8987821936607361,0.8987821936607361,0.0,408.9985046386719,410.0,70033.453125,0.0,5634.1044921875,1.0,278.1499938964844,282.7304992675781,297.6983947753906,302.2177429199219,293.1499938964844,293.1499938964844,278.45001220703125,36139.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160354137420654,1.0,0.0,0.0,3.654157161712648,3.6541810035705566,8.909794928513293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.00390625,0.0,1538.845458984375,1895.4371337890625,0.0,3552.52685546875,0.9063038229942322,1.0,0.0,3.0,1.0,0.0
17943660,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7533804178237915,0.4596511721611023,0.4224746227264404,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8543975353240967,0.6816114187240601,0.6527984142303467,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.866140604019165,0.7120480537414551,0.5025465488433838,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7571797966957092,0.4672326147556305,0.4518265128135681,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6139923334121704,0.2417166829109192,1.1376665830612185,285.0223999023437,284.95001220703125,304.4749755859375,294.6961364746094,299.0858764648437,297.1954040527344,285.0204467773437,1.0,0.7860779762268066,0.3457720875740051,0.3457720875740051,1.0,1.0,-3.8043057918548575,0.9857021570205688,2.818603754043579,0.1253106892108917,0.9931906461715698,0.9931906461715698,0.0,409.277587890625,410.0,69500.90625,0.0,5640.53564453125,1.0,278.4432373046875,282.82958984375,297.6817626953125,302.1207275390625,293.1499938964844,293.1499938964844,278.1499938964844,32721.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910512387752533,1.0,0.0,0.0,3.789759159088135,3.789783954620361,9.583332030160818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.6591796875,0.0,1668.8150634765625,1895.4371337890625,0.0,3501.358154296875,0.9342361688613892,1.0,0.0,3.0,1.0,0.0
17943720,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7533804178237915,0.4596511721611023,0.4224746227264404,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8543975353240967,0.6816114187240601,0.6527984142303467,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.866140604019165,0.7120480537414551,0.5025465488433838,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7571797966957092,0.4672326147556305,0.4518265128135681,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6139923334121704,0.2417166829109192,1.1376665830612185,285.0223999023437,284.95001220703125,304.4749755859375,294.6961364746094,299.0858764648437,297.1954040527344,285.0204467773437,1.0,0.7860779762268066,0.3457720875740051,0.3457720875740051,1.0,1.0,-3.8043057918548575,0.9857021570205688,2.818603754043579,0.1253106892108917,0.9931906461715698,0.9931906461715698,0.0,409.277587890625,410.0,69500.90625,0.0,5640.53564453125,1.0,278.4432373046875,282.82958984375,297.6817626953125,302.1207275390625,293.1499938964844,293.1499938964844,278.1499938964844,32721.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910512387752533,1.0,0.0,0.0,3.789759159088135,3.789783954620361,9.583332030160818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.6591796875,0.0,1668.8150634765625,1895.4371337890625,0.0,3501.358154296875,0.9342361688613892,1.0,0.0,3.0,1.0,0.0
17943780,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7523054480552673,0.4579924941062927,0.4213609099388122,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8532021641731262,0.6794154047966003,0.6511521935462952,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8662114143371582,0.7130714654922485,0.5035669803619385,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7566065788269043,0.4666379392147064,0.4515839219093323,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6134875416755676,0.2413320392370224,1.1369444131851196,284.8956298828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0670166015625,297.1878356933594,284.8968811035156,1.0,0.7860493659973145,0.3452247679233551,0.3452247679233551,1.0,1.0,-3.801065444946289,0.982874870300293,2.818190574645996,0.1235900446772575,0.8879682421684265,0.8879682421684265,0.0,410.1764221191406,410.0,70311.0546875,0.0,5636.17724609375,1.0,278.1569519042969,282.6852111816406,297.7152404785156,302.2886047363281,293.1499938964844,293.1499938964844,278.45001220703125,38091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184638261795044,1.0,0.0,0.0,3.70934009552002,3.709365129470825,9.18092837309814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.0205078125,0.0,1616.10205078125,1895.4371337890625,0.0,3574.974609375,0.920036554336548,1.0,0.0,3.0,1.0,0.0
17943840,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7523054480552673,0.4579924941062927,0.4213609099388122,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8532021641731262,0.6794154047966003,0.6511521935462952,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8662114143371582,0.7130714654922485,0.5035669803619385,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7566065788269043,0.4666379392147064,0.4515839219093323,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6134875416755676,0.2413320392370224,1.1369444131851196,284.8956298828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0670166015625,297.1878356933594,284.8968811035156,1.0,0.7860493659973145,0.3452247679233551,0.3452247679233551,1.0,1.0,-3.801065444946289,0.982874870300293,2.818190574645996,0.1235900446772575,0.8879682421684265,0.8879682421684265,0.0,410.1764221191406,410.0,70311.0546875,0.0,5636.17724609375,1.0,278.1569519042969,282.6852111816406,297.7152404785156,302.2886047363281,293.1499938964844,293.1499938964844,278.45001220703125,38091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184638261795044,1.0,0.0,0.0,3.70934009552002,3.709365129470825,9.18092837309814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.0205078125,0.0,1616.10205078125,1895.4371337890625,0.0,3574.974609375,0.920036554336548,1.0,0.0,3.0,1.0,0.0
17943900,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7518441677093506,0.4576936960220337,0.4208063781261444,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8526688814163208,0.6787925958633423,0.650279700756073,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8663426041603088,0.714206337928772,0.5040915608406067,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7563589215278625,0.4666486382484436,0.4513955414295196,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6132328510284424,0.2412797510623932,1.136230230331421,285.0099182128906,284.95001220703125,304.4201354980469,294.6918334960937,299.0606689453125,297.1882629394531,285.01092529296875,1.0,0.7859070301055908,0.3449510931968689,0.3449510931968689,1.0,1.0,-3.798885345458984,0.9812995195388794,2.8175857067108154,0.1225179657340049,0.9659150838851928,0.9659150838851928,0.0,410.4103393554688,410.0,69355.3359375,0.0,5630.86083984375,1.0,278.40350341796875,282.8186950683594,297.66705322265625,302.06573486328125,293.1499938964844,293.1499938964844,278.45001220703125,34323.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913421630859375,1.0,0.0,0.0,3.749265193939209,3.749289751052856,9.379627954331228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.638671875,0.0,1633.5472412109375,1895.4371337890625,0.0,3528.330078125,0.9277958869934082,1.0,0.0,3.0,1.0,0.0
17943960,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7518743872642517,0.4575647711753845,0.4206662476062774,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8526094555854797,0.6783697009086609,0.6498422622680664,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8669831156730652,0.7155066728591919,0.5049776434898376,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7565361261367798,0.4668189287185669,0.4515132308006286,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6133460998535156,0.2413462698459625,1.1363236904144287,284.9974365234375,284.95001220703125,304.4017028808594,294.6904602050781,299.0556945800781,297.1904602050781,284.99627685546875,1.0,0.7858912348747253,0.3446542620658874,0.3446542620658874,1.0,1.0,-3.79950761795044,0.980497181415558,2.8190104961395264,0.1216475367546081,0.9760324358940125,0.9760324358940125,0.0,410.1790771484375,410.0,69492.4375,0.0,5631.330078125,1.0,278.4436950683594,282.8108215332031,297.6739807128906,302.1203918457031,293.1499938964844,293.1499938964844,278.1499938964844,33784.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119978547096252,1.0,0.0,0.0,3.804610252380371,3.8046352863311768,9.658587032390642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.0869140625,0.0,1694.7979736328125,1895.4371337890625,0.0,3515.135498046875,0.938349723815918,1.0,0.0,3.0,1.0,0.0
17944020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.751031219959259,0.4560431838035583,0.4196102917194366,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8516457080841064,0.6762734055519104,0.6482080221176147,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8672949075698853,0.7166268229484558,0.5060150027275085,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.756145715713501,0.4662632346153259,0.4512388408184051,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6129794120788574,0.2409852296113968,1.135448932647705,284.896240234375,284.95001220703125,304.3646240234375,294.6878356933594,299.0374755859375,297.1842956542969,284.89752197265625,1.0,0.7856544852256775,0.3440606296062469,0.3440606296062469,1.0,1.0,-3.796147346496582,0.9774823188781738,2.818665027618408,0.1197487786412239,0.8801311254501343,0.8801311254501343,0.0,410.6033325195313,410.0,70101.8203125,0.0,5623.52880859375,1.0,278.1564636230469,282.6906433105469,297.70440673828125,302.2647399902344,293.1499938964844,293.1499938964844,278.45001220703125,38736.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186543226242064,1.0,0.0,0.0,3.6934752464294434,3.693500280380249,9.102562898988252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.044921875,0.0,1602.796630859375,1895.4371337890625,0.0,3576.734375,0.9170719981193542,1.0,0.0,3.0,1.0,0.0
17944080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.751031219959259,0.4560431838035583,0.4196102917194366,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8516457080841064,0.6762734055519104,0.6482080221176147,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8672949075698853,0.7166268229484558,0.5060150027275085,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.756145715713501,0.4662632346153259,0.4512388408184051,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6129794120788574,0.2409852296113968,1.135448932647705,284.896240234375,284.95001220703125,304.3646240234375,294.6878356933594,299.0374755859375,297.1842956542969,284.89752197265625,1.0,0.7856544852256775,0.3440606296062469,0.3440606296062469,1.0,1.0,-3.796147346496582,0.9774823188781738,2.818665027618408,0.1197487786412239,0.8801311254501343,0.8801311254501343,0.0,410.6033325195313,410.0,70101.8203125,0.0,5623.52880859375,1.0,278.1564636230469,282.6906433105469,297.70440673828125,302.2647399902344,293.1499938964844,293.1499938964844,278.45001220703125,38736.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186543226242064,1.0,0.0,0.0,3.6934752464294434,3.693500280380249,9.102562898988252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.044921875,0.0,1602.796630859375,1895.4371337890625,0.0,3576.734375,0.9170719981193542,1.0,0.0,3.0,1.0,0.0
17944140,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7508037090301514,0.4557220637798309,0.4190231561660766,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8512603044509888,0.6753351092338562,0.6470053195953369,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8682681322097778,0.7191293239593506,0.5074828267097473,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7562524080276489,0.4665115773677826,0.4512281119823456,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6130043864250183,0.2410656958818435,1.1350650787353516,284.9983825683594,284.95001220703125,304.3272705078125,294.68536376953125,299.0268249511719,297.18804931640625,284.997314453125,1.0,0.785447895526886,0.3434669971466064,0.3434669971466064,1.0,1.0,-3.795274019241333,0.9752298593521118,2.8200442790985107,0.117789015173912,0.9690555334091188,0.9690555334091188,0.0,410.29931640625,410.0,69297.671875,0.0,5618.8505859375,1.0,278.4434509277344,282.81640625,297.6661682128906,302.0990905761719,293.1499938964844,293.1499938964844,278.1499938964844,33892.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911558210849762,1.0,0.0,0.0,3.7887122631073,3.7887372970581055,9.578037634128125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.9384765625,0.0,1676.67041015625,1895.4371337890625,0.0,3511.058837890625,0.9348192811012268,1.0,0.0,3.0,1.0,0.0
17944200,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7508037090301514,0.4557220637798309,0.4190231561660766,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8512603044509888,0.6753351092338562,0.6470053195953369,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8682681322097778,0.7191293239593506,0.5074828267097473,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7562524080276489,0.4665115773677826,0.4512281119823456,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6130043864250183,0.2410656958818435,1.1350650787353516,284.9983825683594,284.95001220703125,304.3272705078125,294.68536376953125,299.0268249511719,297.18804931640625,284.997314453125,1.0,0.785447895526886,0.3434669971466064,0.3434669971466064,1.0,1.0,-3.795274019241333,0.9752298593521118,2.8200442790985107,0.117789015173912,0.9690555334091188,0.9690555334091188,0.0,410.29931640625,410.0,69297.671875,0.0,5618.8505859375,1.0,278.4434509277344,282.81640625,297.6661682128906,302.0990905761719,293.1499938964844,293.1499938964844,278.1499938964844,33892.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911558210849762,1.0,0.0,0.0,3.7887122631073,3.7887372970581055,9.578037634128125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.9384765625,0.0,1676.67041015625,1895.4371337890625,0.0,3511.058837890625,0.9348192811012268,1.0,0.0,3.0,1.0,0.0
