time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7500351667404175,0.454248696565628,0.4180046916007995,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8503766059875488,0.6732946634292603,0.6454169750213623,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8686359524726868,0.7202419638633728,0.5085117816925049,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7559283971786499,0.4659868478775024,0.450977623462677,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6127182245254517,0.2407535314559936,1.1343870162963867,284.9000549316406,284.95001220703125,304.2897033691406,294.68310546875,299.0094299316406,297.1825256347656,284.9010925292969,1.0,0.7852081656455994,0.342938095331192,0.342938095331192,1.0,1.0,-3.792269468307495,0.9725341200828552,2.819735288619995,0.116133339703083,0.8771677017211914,0.8771677017211914,0.0,410.616455078125,410.0,69912.09375,0.0,5611.4833984375,1.0,278.1570129394531,282.6985778808594,297.6983642578125,302.24542236328125,293.1499938964844,293.1499938964844,278.45001220703125,38624.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180068373680116,1.0,0.0,0.0,3.6777310371398926,3.677755832672119,9.025125109474176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4267578125,0.0,1584.02783203125,1895.4371337890625,0.0,3570.752685546875,0.9135207533836364,1.0,0.0,3.0,1.0,0.0
17944320,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7500351667404175,0.454248696565628,0.4180046916007995,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8503766059875488,0.6732946634292603,0.6454169750213623,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8686359524726868,0.7202419638633728,0.5085117816925049,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7559283971786499,0.4659868478775024,0.450977623462677,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6127182245254517,0.2407535314559936,1.1343870162963867,284.9000549316406,284.95001220703125,304.2897033691406,294.68310546875,299.0094299316406,297.1825256347656,284.9010925292969,1.0,0.7852081656455994,0.342938095331192,0.342938095331192,1.0,1.0,-3.792269468307495,0.9725341200828552,2.819735288619995,0.116133339703083,0.8771677017211914,0.8771677017211914,0.0,410.616455078125,410.0,69912.09375,0.0,5611.4833984375,1.0,278.1570129394531,282.6985778808594,297.6983642578125,302.24542236328125,293.1499938964844,293.1499938964844,278.45001220703125,38624.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180068373680116,1.0,0.0,0.0,3.6777310371398926,3.677755832672119,9.025125109474176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4267578125,0.0,1584.02783203125,1895.4371337890625,0.0,3570.752685546875,0.9135207533836364,1.0,0.0,3.0,1.0,0.0
17944380,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7498306035995483,0.4539169073104858,0.4174309372901916,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8500174283981323,0.6723526120185852,0.6442351341247559,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8696139454841614,0.7226831912994385,0.5099553465843201,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.756055474281311,0.4662260413169861,0.4509751498699188,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6127848625183105,0.2408572733402252,1.1341534852981567,284.9999084472656,284.95001220703125,304.2518920898437,294.6810302734375,298.99920654296875,297.18634033203125,284.99908447265625,1.0,0.7850121259689331,0.3424091637134552,0.3424091637134552,1.0,1.0,-3.791599750518799,0.9705597162246704,2.821040153503418,0.1144163832068443,0.9659588932991028,0.9659588932991028,0.0,410.2851867675781,410.0,69129.734375,0.0,5607.27001953125,1.0,278.4425354003906,282.8222961425781,297.6623229980469,302.0836486816406,293.1499938964844,293.1499938964844,278.1499938964844,33871.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109876155853271,1.0,0.0,0.0,3.773353576660156,3.773378610610962,9.50054015902424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.337890625,0.0,1658.318359375,1895.4371337890625,0.0,3505.767333984375,0.931603193283081,1.0,0.0,3.0,1.0,0.0
17944440,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7498306035995483,0.4539169073104858,0.4174309372901916,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8500174283981323,0.6723526120185852,0.6442351341247559,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8696139454841614,0.7226831912994385,0.5099553465843201,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.756055474281311,0.4662260413169861,0.4509751498699188,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6127848625183105,0.2408572733402252,1.1341534852981567,284.9999084472656,284.95001220703125,304.2518920898437,294.6810302734375,298.99920654296875,297.18634033203125,284.99908447265625,1.0,0.7850121259689331,0.3424091637134552,0.3424091637134552,1.0,1.0,-3.791599750518799,0.9705597162246704,2.821040153503418,0.1144163832068443,0.9659588932991028,0.9659588932991028,0.0,410.2851867675781,410.0,69129.734375,0.0,5607.27001953125,1.0,278.4425354003906,282.8222961425781,297.6623229980469,302.0836486816406,293.1499938964844,293.1499938964844,278.1499938964844,33871.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109876155853271,1.0,0.0,0.0,3.773353576660156,3.773378610610962,9.50054015902424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.337890625,0.0,1658.318359375,1895.4371337890625,0.0,3505.767333984375,0.931603193283081,1.0,0.0,3.0,1.0,0.0
17944500,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7496659159660339,0.4532366096973419,0.417114794254303,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8497869968414307,0.6714061498641968,0.6436470150947571,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8700193762779236,0.7232692241668701,0.510627806186676,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7560833692550659,0.4660212695598602,0.4509939551353454,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6128172278404236,0.2407582104206085,1.134246826171875,284.87530517578125,284.95001220703125,304.23291015625,294.6800537109375,298.9910888671875,297.18426513671875,284.87420654296875,1.0,0.784967303276062,0.3421446979045868,0.3421446979045868,1.0,1.0,-3.791464328765869,0.9696261882781982,2.821838140487671,0.1137237474322319,0.8783724904060364,0.8783724904060364,0.0,410.2502746582031,410.0,70075.0,0.0,5606.61572265625,1.0,278.1949768066406,282.68035888671875,297.7073974609375,302.3041076660156,293.1499938964844,293.1499938964844,278.1499938964844,37775.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162557125091552,1.0,0.0,0.0,3.7377312183380127,3.7377564907073975,9.322006917500404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.111328125,0.0,1646.587646484375,1895.4371337890625,0.0,3554.564208984375,0.9242101907730104,1.0,0.0,3.0,1.0,0.0
17944560,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7490488886833191,0.4524336159229278,0.4163982272148132,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8491225838661194,0.6703036427497864,0.6426339149475098,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8699451088905334,0.7237304449081421,0.5109351873397827,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7557147145271301,0.4656818509101867,0.4507045149803161,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6125025153160095,0.2405564934015274,1.1335279941558838,284.9019470214844,284.95001220703125,304.2138977050781,294.6791381835937,298.9819030761719,297.180908203125,284.9031066894531,1.0,0.7847715020179749,0.3418920040130615,0.3418920040130615,1.0,1.0,-3.7885422706604,0.9678943753242492,2.820647954940796,0.1127955466508865,0.8752352595329285,0.8752352595329285,0.0,410.6138000488281,398.0,69740.7734375,0.0,5599.82373046875,1.0,278.156982421875,282.7048645019531,297.6947326660156,302.2307434082031,293.1499938964844,293.1499938964844,278.45001220703125,38629.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917443573474884,1.0,0.0,0.0,3.663663625717163,3.6636881828308105,8.956214401223406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.9716796875,0.0,1568.1710205078125,1895.4371337890625,0.0,3565.547607421875,0.9104790091514589,1.0,0.0,3.0,1.0,0.0
17944620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7511280179023743,0.452095627784729,0.4155901968479156,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8514142632484436,0.6693448424339294,0.6412009000778198,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8737592101097107,0.7261180877685547,0.5121625661849976,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7581914067268372,0.4659010171890259,0.4504473209381103,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6144827604293823,0.2406752854585647,1.132244110107422,284.9976501464844,284.95001220703125,304.1756896972656,294.677490234375,298.9716491699219,297.18475341796875,284.9964599609375,1.0,0.7814188599586487,0.3413865864276886,0.3413865864276886,1.0,1.0,-3.785461902618408,0.965274214744568,2.820187568664551,0.1110045611858367,0.9612362384796144,0.9612362384796144,0.0,404.34576416015625,386.0,68953.640625,0.0,5549.6689453125,1.0,278.4432678222656,282.82476806640625,297.6581726074219,302.0690612792969,293.1499938964844,293.1499938964844,278.1499938964844,33838.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910363793373108,1.0,0.0,0.0,3.7626376152038574,3.762662172317505,9.446654871680948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.55859375,0.0,1645.45703125,1895.4371337890625,0.0,3499.9794921875,0.928881585597992,1.0,0.0,3.0,1.0,0.0
17944680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7511280179023743,0.452095627784729,0.4155901968479156,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8514142632484436,0.6693448424339294,0.6412009000778198,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8737592101097107,0.7261180877685547,0.5121625661849976,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7581914067268372,0.4659010171890259,0.4504473209381103,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6144827604293823,0.2406752854585647,1.132244110107422,284.9976501464844,284.95001220703125,304.1756896972656,294.677490234375,298.9716491699219,297.18475341796875,284.9964599609375,1.0,0.7814188599586487,0.3413865864276886,0.3413865864276886,1.0,1.0,-3.785461902618408,0.965274214744568,2.820187568664551,0.1110045611858367,0.9612362384796144,0.9612362384796144,0.0,404.34576416015625,386.0,68953.640625,0.0,5549.6689453125,1.0,278.4432678222656,282.82476806640625,297.6581726074219,302.0690612792969,293.1499938964844,293.1499938964844,278.1499938964844,33838.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910363793373108,1.0,0.0,0.0,3.7626376152038574,3.762662172317505,9.446654871680948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.55859375,0.0,1645.45703125,1895.4371337890625,0.0,3499.9794921875,0.928881585597992,1.0,0.0,3.0,1.0,0.0
17944740,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7539905905723572,0.4506721496582031,0.4142615497112274,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8547270894050598,0.6673275232315063,0.6392650604248047,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8786190748214722,0.7271603941917419,0.512870192527771,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7615997195243835,0.4653824865818023,0.4498372673988342,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6171773076057434,0.2404396384954452,1.1301796436309814,284.90093994140625,284.95001220703125,304.1373596191406,294.67608642578125,298.9546203613281,297.1799621582031,284.9018859863281,1.0,0.7767090201377869,0.3408811688423157,0.3408811688423157,1.0,1.0,-3.7791783809661865,0.9616864919662476,2.8174920082092285,0.1091696992516517,0.8705241084098816,0.8705241084098816,0.0,395.6080322265625,374.0,69498.109375,0.0,5473.69677734375,1.0,278.1571960449219,282.7095947265625,297.6907653808594,302.21197509765625,293.1499938964844,293.1499938964844,278.45001220703125,38675.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167147874832152,1.0,0.0,0.0,3.647398233413696,3.647422790527344,8.876866104401415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9306640625,0.0,1550.2825927734375,1895.4371337890625,0.0,3558.81005859375,0.9068157076835632,1.0,0.0,3.0,1.0,0.0
17944800,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7539905905723572,0.4506721496582031,0.4142615497112274,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8547270894050598,0.6673275232315063,0.6392650604248047,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8786190748214722,0.7271603941917419,0.512870192527771,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7615997195243835,0.4653824865818023,0.4498372673988342,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6171773076057434,0.2404396384954452,1.1301796436309814,284.90093994140625,284.95001220703125,304.1373596191406,294.67608642578125,298.9546203613281,297.1799621582031,284.9018859863281,1.0,0.7767090201377869,0.3408811688423157,0.3408811688423157,1.0,1.0,-3.7791783809661865,0.9616864919662476,2.8174920082092285,0.1091696992516517,0.8705241084098816,0.8705241084098816,0.0,395.6080322265625,374.0,69498.109375,0.0,5473.69677734375,1.0,278.1571960449219,282.7095947265625,297.6907653808594,302.21197509765625,293.1499938964844,293.1499938964844,278.45001220703125,38675.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167147874832152,1.0,0.0,0.0,3.647398233413696,3.647422790527344,8.876866104401415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9306640625,0.0,1550.2825927734375,1895.4371337890625,0.0,3558.81005859375,0.9068157076835632,1.0,0.0,3.0,1.0,0.0
17944860,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7582806944847107,0.4504117667675018,0.4133652150630951,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8595402836799622,0.666418731212616,0.6377107501029968,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8851636648178101,0.7295746207237244,0.5139917731285095,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7663521766662598,0.4656532406806946,0.4494555592536926,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6207975745201111,0.2406583726406097,1.1284946203231812,284.9964599609375,284.95001220703125,304.098876953125,294.6749267578125,298.94537353515625,297.1845703125,284.9956359863281,1.0,0.7713687419891357,0.3404667973518371,0.3404667973518371,1.0,1.0,-3.775082588195801,0.9590623378753662,2.8160202503204346,0.1075399443507194,0.9553381204605104,0.9553381204605104,0.0,384.7499694824219,362.0,68697.578125,0.0,5391.03076171875,1.0,278.4423217773437,282.8300170898437,297.6552734375,302.0494384765625,293.1499938964844,293.1499938964844,278.1499938964844,33913.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095007181167604,1.0,0.0,0.0,3.7429394721984863,3.742964029312134,9.348004255116392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.5185546875,0.0,1623.03662109375,1895.4371337890625,0.0,3491.969482421875,0.9247677326202391,1.0,0.0,3.0,1.0,0.0
17944920,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7582806944847107,0.4504117667675018,0.4133652150630951,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8595402836799622,0.666418731212616,0.6377107501029968,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8851636648178101,0.7295746207237244,0.5139917731285095,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7663521766662598,0.4656532406806946,0.4494555592536926,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6207975745201111,0.2406583726406097,1.1284946203231812,284.9964599609375,284.95001220703125,304.098876953125,294.6749267578125,298.94537353515625,297.1845703125,284.9956359863281,1.0,0.7713687419891357,0.3404667973518371,0.3404667973518371,1.0,1.0,-3.775082588195801,0.9590623378753662,2.8160202503204346,0.1075399443507194,0.9553381204605104,0.9553381204605104,0.0,384.7499694824219,362.0,68697.578125,0.0,5391.03076171875,1.0,278.4423217773437,282.8300170898437,297.6552734375,302.0494384765625,293.1499938964844,293.1499938964844,278.1499938964844,33913.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095007181167604,1.0,0.0,0.0,3.7429394721984863,3.742964029312134,9.348004255116392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.5185546875,0.0,1623.03662109375,1895.4371337890625,0.0,3491.969482421875,0.9247677326202391,1.0,0.0,3.0,1.0,0.0
17944980,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7625558376312256,0.4490710496902466,0.4120193719863891,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8644550442695618,0.6644662022590637,0.635737419128418,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8917447328567505,0.7306548953056335,0.5146528482437134,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7712202072143555,0.4651901721954345,0.4488045573234558,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6244483590126038,0.2405208051204681,1.1264488697052002,284.9017333984375,284.95001220703125,304.060302734375,294.67401123046875,298.9294738769531,297.1806030273437,284.9029541015625,1.0,0.7656416893005371,0.3400524258613586,0.3400524258613586,1.0,1.0,-3.7686493396759033,0.9557402729988098,2.8129091262817383,0.1059651374816894,0.8660633563995361,0.8660633563995361,0.0,373.8163757324219,350.0,69224.890625,0.0,5300.91552734375,1.0,278.1574401855469,282.71685791015625,297.6880798339844,302.1918029785156,293.1499938964844,293.1499938964844,278.45001220703125,38706.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915700912475586,1.0,0.0,0.0,3.6270251274108887,3.627049207687378,8.777976177043456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.4814453125,0.0,1527.8824462890625,1895.4371337890625,0.0,3549.43212890625,0.9023247957229614,1.0,0.0,3.0,1.0,0.0
17945040,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7625558376312256,0.4490710496902466,0.4120193719863891,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8644550442695618,0.6644662022590637,0.635737419128418,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8917447328567505,0.7306548953056335,0.5146528482437134,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7712202072143555,0.4651901721954345,0.4488045573234558,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6244483590126038,0.2405208051204681,1.1264488697052002,284.9017333984375,284.95001220703125,304.060302734375,294.67401123046875,298.9294738769531,297.1806030273437,284.9029541015625,1.0,0.7656416893005371,0.3400524258613586,0.3400524258613586,1.0,1.0,-3.7686493396759033,0.9557402729988098,2.8129091262817383,0.1059651374816894,0.8660633563995361,0.8660633563995361,0.0,373.8163757324219,350.0,69224.890625,0.0,5300.91552734375,1.0,278.1574401855469,282.71685791015625,297.6880798339844,302.1918029785156,293.1499938964844,293.1499938964844,278.45001220703125,38706.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915700912475586,1.0,0.0,0.0,3.6270251274108887,3.627049207687378,8.777976177043456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.4814453125,0.0,1527.8824462890625,1895.4371337890625,0.0,3549.43212890625,0.9023247957229614,1.0,0.0,3.0,1.0,0.0
17945100,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7649741768836975,0.4489105343818664,0.4113965928554535,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8672051429748535,0.6639617085456848,0.6347697377204895,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8953686356544495,0.7318205833435059,0.5150423049926758,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7739095687866211,0.4652833640575409,0.448472648859024,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6264185309410095,0.2406190931797027,1.1253076791763306,285.0108642578125,284.95001220703125,304.0409545898437,294.6736755371094,298.9245300292969,297.1825256347656,285.0111389160156,1.0,0.7626594305038452,0.3398452401161194,0.3398452401161194,1.0,1.0,-3.7654237747192383,0.9540838599205016,2.811339855194092,0.1050265282392501,0.9422004222869872,0.9422004222869872,0.0,368.0547180175781,350.0,68336.7734375,0.0,5254.0625,1.0,278.4010925292969,282.8441772460937,297.642822265625,301.9750061035156,293.1499938964844,293.1499938964844,278.45001220703125,34332.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101271033287048,1.0,0.0,0.0,3.6718366146087646,3.671860456466675,8.996217957246699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.158203125,0.0,1545.048095703125,1895.4371337890625,0.0,3497.783203125,0.9104313850402832,1.0,0.0,3.0,1.0,0.0
17945160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7679780125617981,0.4488531947135925,0.4111256301403045,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8705424666404724,0.6635896563529968,0.6341754794120789,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8996181488037109,0.7330827713012695,0.5157528519630432,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7771345376968384,0.4654913544654846,0.4484131038188934,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6287863254547119,0.2408154457807541,1.1249250173568726,284.9956970214844,284.95001220703125,304.0216064453125,294.6733703613281,298.920654296875,297.18560791015625,284.9945068359375,1.0,0.7597820162773132,0.3396574258804321,0.3396574258804321,1.0,1.0,-3.764703273773194,0.9532364010810852,2.811466932296753,0.1043924391269683,0.9500961303710938,0.9500961303710938,0.0,361.8841552734375,338.0,68456.171875,0.0,5212.19873046875,1.0,278.44317626953125,282.8351135253906,297.6528015136719,302.0311584472656,293.1499938964844,293.1499938964844,278.1499938964844,33823.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084072709083556,1.0,0.0,0.0,3.72662091255188,3.7266454696655273,9.266670986107784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.3583984375,0.0,1603.470947265625,1895.4371337890625,0.0,3481.81640625,0.920778751373291,1.0,0.0,3.0,1.0,0.0
17945220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7732071280479431,0.4475511014461517,0.4097998738288879,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8765290975570679,0.6616683602333069,0.6322146654129028,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.907403528690338,0.7341681718826294,0.5164080858230591,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.782973051071167,0.4650517106056213,0.4477671980857849,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.633085310459137,0.2407410442829132,1.1230800151824951,284.904541015625,284.95001220703125,303.9828491210937,294.67303466796875,298.9053039550781,297.18194580078125,284.9053955078125,1.0,0.7537765502929688,0.3392818570137024,0.3392818570137024,1.0,1.0,-3.75855016708374,0.9501332640647888,2.808416843414306,0.1029447019100189,0.8637328743934631,0.8637328743934631,0.0,350.41961669921875,326.0,68976.6015625,0.0,5120.04638671875,1.0,278.15728759765625,282.7251892089844,297.6872863769531,302.1742553710937,293.1499938964844,293.1499938964844,278.45001220703125,38663.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146772623062134,1.0,0.0,0.0,3.608054161071777,3.6080782413482666,8.686391765877488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.0654296875,0.0,1506.701171875,1895.4371337890625,0.0,3539.95849609375,0.8981698155403137,1.0,0.0,3.0,1.0,0.0
17945280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7732071280479431,0.4475511014461517,0.4097998738288879,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8765290975570679,0.6616683602333069,0.6322146654129028,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.907403528690338,0.7341681718826294,0.5164080858230591,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.782973051071167,0.4650517106056213,0.4477671980857849,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.633085310459137,0.2407410442829132,1.1230800151824951,284.904541015625,284.95001220703125,303.9828491210937,294.67303466796875,298.9053039550781,297.18194580078125,284.9053955078125,1.0,0.7537765502929688,0.3392818570137024,0.3392818570137024,1.0,1.0,-3.75855016708374,0.9501332640647888,2.808416843414306,0.1029447019100189,0.8637328743934631,0.8637328743934631,0.0,350.41961669921875,326.0,68976.6015625,0.0,5120.04638671875,1.0,278.15728759765625,282.7251892089844,297.6872863769531,302.1742553710937,293.1499938964844,293.1499938964844,278.45001220703125,38663.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146772623062134,1.0,0.0,0.0,3.608054161071777,3.6080782413482666,8.686391765877488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.0654296875,0.0,1506.701171875,1895.4371337890625,0.0,3539.95849609375,0.8981698155403137,1.0,0.0,3.0,1.0,0.0
17945340,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.779599666595459,0.4473428726196289,0.4089195728302002,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.883702278137207,0.6607962250709534,0.6306613683700562,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9171429872512816,0.7365837097167969,0.5175027251243591,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7898545861244202,0.4653573334217071,0.4473802447319031,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6381486058235168,0.2410811781883239,1.1217458248138428,284.9953918457031,284.95001220703125,303.94403076171875,294.67303466796875,298.89666748046875,297.1869506835937,284.9945678710937,1.0,0.7477522492408752,0.3389062881469726,0.3389062881469726,1.0,1.0,-3.754858493804932,0.9477788805961608,2.807079553604126,0.1014351621270179,0.945801854133606,0.945801854133606,0.0,338.23565673828125,314.0,68230.7890625,0.0,5030.88427734375,1.0,278.4420471191406,282.8407897949219,297.6533203125,302.0168151855469,293.1499938964844,293.1499938964844,278.1499938964844,33855.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074427485466005,1.0,0.0,0.0,3.708125591278076,3.708149909973145,9.17491718155361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.6865234375,0.0,1582.5015869140625,1895.4371337890625,0.0,3472.8564453125,0.9168853759765624,1.0,0.0,3.0,1.0,0.0
17945400,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.779599666595459,0.4473428726196289,0.4089195728302002,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.883702278137207,0.6607962250709534,0.6306613683700562,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9171429872512816,0.7365837097167969,0.5175027251243591,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7898545861244202,0.4653573334217071,0.4473802447319031,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6381486058235168,0.2410811781883239,1.1217458248138428,284.9953918457031,284.95001220703125,303.94403076171875,294.67303466796875,298.89666748046875,297.1869506835937,284.9945678710937,1.0,0.7477522492408752,0.3389062881469726,0.3389062881469726,1.0,1.0,-3.754858493804932,0.9477788805961608,2.807079553604126,0.1014351621270179,0.945801854133606,0.945801854133606,0.0,338.23565673828125,314.0,68230.7890625,0.0,5030.88427734375,1.0,278.4420471191406,282.8407897949219,297.6533203125,302.0168151855469,293.1499938964844,293.1499938964844,278.1499938964844,33855.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074427485466005,1.0,0.0,0.0,3.708125591278076,3.708149909973145,9.17491718155361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.6865234375,0.0,1582.5015869140625,1895.4371337890625,0.0,3472.8564453125,0.9168853759765624,1.0,0.0,3.0,1.0,0.0
17945460,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7857361435890198,0.4460624158382416,0.4075956344604492,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8907101154327393,0.6588905453681946,0.6286969780921936,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9269450306892396,0.7376646995544434,0.518140435218811,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7965887784957886,0.4649256765842438,0.4467284381389618,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6432185769081116,0.2410475462675094,1.1200454235076904,284.9056396484375,284.95001220703125,303.9052124023437,294.6733093261719,298.88153076171875,297.18341064453125,284.90643310546875,1.0,0.7416303157806396,0.3385405242443084,0.3385405242443084,1.0,1.0,-3.748848676681519,0.9447560906410216,2.8040924072265625,0.0999928265810012,0.8606802821159363,0.8606802821159363,0.0,326.66162109375,302.0,68747.953125,0.0,4938.97607421875,1.0,278.1573791503906,282.73199462890625,297.68756103515625,302.1596069335937,293.1499938964844,293.1499938964844,278.45001220703125,38635.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136766791343688,1.0,0.0,0.0,3.590978145599365,3.5910019874572754,8.604364438724588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.1474609375,0.0,1487.8914794921875,1895.4371337890625,0.0,3530.692626953125,0.8943642377853394,1.0,0.0,3.0,1.0,0.0
17945520,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7857361435890198,0.4460624158382416,0.4075956344604492,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8907101154327393,0.6588905453681946,0.6286969780921936,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9269450306892396,0.7376646995544434,0.518140435218811,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7965887784957886,0.4649256765842438,0.4467284381389618,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6432185769081116,0.2410475462675094,1.1200454235076904,284.9056396484375,284.95001220703125,303.9052124023437,294.6733093261719,298.88153076171875,297.18341064453125,284.90643310546875,1.0,0.7416303157806396,0.3385405242443084,0.3385405242443084,1.0,1.0,-3.748848676681519,0.9447560906410216,2.8040924072265625,0.0999928265810012,0.8606802821159363,0.8606802821159363,0.0,326.66162109375,302.0,68747.953125,0.0,4938.97607421875,1.0,278.1573791503906,282.73199462890625,297.68756103515625,302.1596069335937,293.1499938964844,293.1499938964844,278.45001220703125,38635.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136766791343688,1.0,0.0,0.0,3.590978145599365,3.5910019874572754,8.604364438724588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.1474609375,0.0,1487.8914794921875,1895.4371337890625,0.0,3530.692626953125,0.8943642377853394,1.0,0.0,3.0,1.0,0.0
17945580,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7931660413742065,0.445856899023056,0.4067222476005554,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8990451097488403,0.6580166816711426,0.6271467208862305,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9384079575538636,0.740066409111023,0.5192276239395142,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8044689893722534,0.4652295410633087,0.4463420808315277,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6492491960525513,0.2414198368787765,1.118859887123108,284.9947204589844,284.95001220703125,303.8663635253906,294.6739501953125,298.8729248046875,297.1883239746094,284.993896484375,1.0,0.7355169057846069,0.3381747603416443,0.3381747603416443,1.0,1.0,-3.7453396320343018,0.9424936175346376,2.8028459548950195,0.0984973832964897,0.9415447115898132,0.9415447115898132,0.0,314.4232788085937,290.0,68021.734375,0.0,4850.39794921875,1.0,278.4419250488281,282.8458251953125,297.6542663574219,302.0041198730469,293.1499938964844,293.1499938964844,278.1499938964844,33834.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064456224441528,1.0,0.0,0.0,3.6924121379852295,3.692436218261719,9.097323072637664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.212890625,0.0,1564.4808349609375,1895.4371337890625,0.0,3463.5888671875,0.9133331775665284,1.0,0.0,3.0,1.0,0.0
17945640,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7931660413742065,0.445856899023056,0.4067222476005554,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8990451097488403,0.6580166816711426,0.6271467208862305,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9384079575538636,0.740066409111023,0.5192276239395142,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8044689893722534,0.4652295410633087,0.4463420808315277,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6492491960525513,0.2414198368787765,1.118859887123108,284.9947204589844,284.95001220703125,303.8663635253906,294.6739501953125,298.8729248046875,297.1883239746094,284.993896484375,1.0,0.7355169057846069,0.3381747603416443,0.3381747603416443,1.0,1.0,-3.7453396320343018,0.9424936175346376,2.8028459548950195,0.0984973832964897,0.9415447115898132,0.9415447115898132,0.0,314.4232788085937,290.0,68021.734375,0.0,4850.39794921875,1.0,278.4419250488281,282.8458251953125,297.6542663574219,302.0041198730469,293.1499938964844,293.1499938964844,278.1499938964844,33834.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064456224441528,1.0,0.0,0.0,3.6924121379852295,3.692436218261719,9.097323072637664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.212890625,0.0,1564.4808349609375,1895.4371337890625,0.0,3463.5888671875,0.9133331775665284,1.0,0.0,3.0,1.0,0.0
17945700,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.796981930732727,0.4452637732028961,0.406243622303009,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.903351366519928,0.6571239233016968,0.6263567805290222,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.944179117679596,0.7406403422355652,0.5197120904922485,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8084932565689087,0.465065598487854,0.4461560249328613,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.652450680732727,0.2414595186710357,1.118443727493286,284.87567138671875,284.95001220703125,303.8469543457031,294.67437744140625,298.8658447265625,297.18707275390625,284.8753356933594,1.0,0.7324923276901245,0.337991863489151,0.337991863489151,1.0,1.0,-3.74367928504944,0.9413855075836182,2.8022937774658203,0.0978906974196434,0.856644868850708,0.856644868850708,0.0,308.4395446777344,290.0,68858.5625,0.0,4807.29443359375,1.0,278.1968688964844,282.7110595703125,297.700927734375,302.2208557128906,293.1499938964844,293.1499938964844,278.1499938964844,38154.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116420745849608,1.0,0.0,0.0,3.648024797439575,3.648049116134644,8.879915753823298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.173828125,0.0,1547.0819091796875,1895.4371337890625,0.0,3511.836669921875,0.9042911529541016,1.0,0.0,3.0,1.0,0.0
17945760,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8003369569778442,0.444593220949173,0.4054073095321655,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.907341241836548,0.6561233401298523,0.6251870393753052,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9493402242660522,0.7411414384841919,0.51985764503479,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.812025249004364,0.4648038446903229,0.4456909000873565,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6553696393966675,0.2414192259311676,1.1172937154769895,284.9067077636719,284.95001220703125,303.8275451660156,294.6749267578125,298.8580322265625,297.18487548828125,284.9075927734375,1.0,0.729315996170044,0.3378289937973022,0.3378289937973022,1.0,1.0,-3.739498853683472,0.9395902752876282,2.7999086380004883,0.0970924198627471,0.8578513860702515,0.8578513860702515,0.0,302.8220520019531,278.0,68529.46875,0.0,4759.31494140625,1.0,278.1576538085937,282.7388610839844,297.6891784667969,302.1472473144531,293.1499938964844,293.1499938964844,278.45001220703125,38635.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126724004745485,1.0,0.0,0.0,3.574376106262207,3.574399709701538,8.524988288627355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.6640625,0.0,1469.9605712890625,1895.4371337890625,0.0,3521.387939453125,0.890705406665802,1.0,0.0,3.0,1.0,0.0
17945820,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.808906614780426,0.4443864524364471,0.4045376479625702,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9179406762123108,0.6552451848983765,0.6236379742622375,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9615033268928528,0.7435278296470642,0.5209365487098694,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8204865455627441,0.4651053845882416,0.4453054070472717,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.662689208984375,0.2418183088302612,1.116237759590149,284.9940795898437,284.95001220703125,303.7887268066406,294.6762390136719,298.84967041015625,297.1896667480469,284.9932861328125,1.0,0.7231296896934509,0.3375032246112823,0.3375032246112823,1.0,1.0,-3.736143112182617,0.9375108480453492,2.7986321449279785,0.0957037881016731,0.9375802874565125,0.9375802874565125,0.0,290.57452392578125,266.0,67826.640625,0.0,4671.49755859375,1.0,278.4418029785156,282.8507995605469,297.6566162109375,301.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,33817.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054508209228516,1.0,0.0,0.0,3.67755389213562,3.6775777339935294,9.024255405165604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.3173828125,0.0,1547.5845947265625,1895.4371337890625,0.0,3454.3388671875,0.9099781513214112,1.0,0.0,3.0,1.0,0.0
17945880,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.808906614780426,0.4443864524364471,0.4045376479625702,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9179406762123108,0.6552451848983765,0.6236379742622375,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9615033268928528,0.7435278296470642,0.5209365487098694,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8204865455627441,0.4651053845882416,0.4453054070472717,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.662689208984375,0.2418183088302612,1.116237759590149,284.9940795898437,284.95001220703125,303.7887268066406,294.6762390136719,298.84967041015625,297.1896667480469,284.9932861328125,1.0,0.7231296896934509,0.3375032246112823,0.3375032246112823,1.0,1.0,-3.736143112182617,0.9375108480453492,2.7986321449279785,0.0957037881016731,0.9375802874565125,0.9375802874565125,0.0,290.57452392578125,266.0,67826.640625,0.0,4671.49755859375,1.0,278.4418029785156,282.8507995605469,297.6566162109375,301.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,33817.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054508209228516,1.0,0.0,0.0,3.67755389213562,3.6775777339935294,9.024255405165604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.3173828125,0.0,1547.5845947265625,1895.4371337890625,0.0,3454.3388671875,0.9099781513214112,1.0,0.0,3.0,1.0,0.0
17945940,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.816879153251648,0.4431349039077759,0.4032270312309265,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.928849995136261,0.6533604264259338,0.6216793060302734,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9726715683937072,0.7445934414863586,0.5215557217597961,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8287293314933777,0.4646849036216736,0.444654256105423,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6701751351356506,0.2418459802865982,1.114787459373474,284.9075622558594,284.95001220703125,303.75,294.677978515625,298.8349914550781,297.1862487792969,284.90826416015625,1.0,0.7168564200401306,0.3371774554252624,0.3371774554252624,1.0,1.0,-3.730434894561768,0.934723138809204,2.7957117557525635,0.0943356081843376,0.8551350235939026,0.8551350235939026,0.0,278.9712829589844,254.0,68333.015625,0.0,4581.26953125,1.0,278.1576232910156,282.7450256347656,297.6921691894531,302.1371765136719,293.1499938964844,293.1499938964844,278.45001220703125,38588.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116836190223694,1.0,0.0,0.0,3.559546947479248,3.559570550918579,8.454398994217627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.376953125,0.0,1453.733154296875,1895.4371337890625,0.0,3512.2216796875,0.8873698711395264,1.0,0.0,3.0,1.0,0.0
17946000,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.816879153251648,0.4431349039077759,0.4032270312309265,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.928849995136261,0.6533604264259338,0.6216793060302734,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9726715683937072,0.7445934414863586,0.5215557217597961,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8287293314933777,0.4646849036216736,0.444654256105423,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6701751351356506,0.2418459802865982,1.114787459373474,284.9075622558594,284.95001220703125,303.75,294.677978515625,298.8349914550781,297.1862487792969,284.90826416015625,1.0,0.7168564200401306,0.3371774554252624,0.3371774554252624,1.0,1.0,-3.730434894561768,0.934723138809204,2.7957117557525635,0.0943356081843376,0.8551350235939026,0.8551350235939026,0.0,278.9712829589844,254.0,68333.015625,0.0,4581.26953125,1.0,278.1576232910156,282.7450256347656,297.6921691894531,302.1371765136719,293.1499938964844,293.1499938964844,278.45001220703125,38588.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116836190223694,1.0,0.0,0.0,3.559546947479248,3.559570550918579,8.454398994217627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.376953125,0.0,1453.733154296875,1895.4371337890625,0.0,3512.2216796875,0.8873698711395264,1.0,0.0,3.0,1.0,0.0
17946060,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8259957432746887,0.4427554905414581,0.4022763967514038,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9415642619132996,0.6523040533065796,0.6200416684150696,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9843955039978028,0.7467949390411377,0.522562563419342,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8382858633995056,0.4648084044456482,0.4441792070865631,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6788836717605591,0.2420819103717804,1.1133848428726196,284.9927673339844,284.95001220703125,303.7111511230469,294.6802673339844,298.825439453125,297.18914794921875,284.9919128417969,1.0,0.7105404734611511,0.3368940949440002,0.3368940949440002,1.0,1.0,-3.726266622543335,0.9325409531593324,2.7937257289886475,0.0930079445242881,0.9332284331321716,0.9332284331321716,0.0,266.87237548828125,242.0,67626.8828125,0.0,4492.486328125,1.0,278.4416809082031,282.8552551269531,297.66046142578125,301.9850769042969,293.1499938964844,293.1499938964844,278.1499938964844,33822.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044284224510192,1.0,0.0,0.0,3.662940979003906,3.662964820861816,8.952681582741207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.4296875,0.0,1531.2647705078125,1895.4371337890625,0.0,3444.827880859375,0.9066843390464784,1.0,0.0,3.0,1.0,0.0
