time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8259957432746887,0.4427554905414581,0.4022763967514038,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9415642619132996,0.6523040533065796,0.6200416684150696,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9843955039978028,0.7467949390411377,0.522562563419342,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8382858633995056,0.4648084044456482,0.4441792070865631,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6788836717605591,0.2420819103717804,1.1133848428726196,284.9927673339844,284.95001220703125,303.7111511230469,294.6802673339844,298.825439453125,297.18914794921875,284.9919128417969,1.0,0.7105404734611511,0.3368940949440002,0.3368940949440002,1.0,1.0,-3.726266622543335,0.9325409531593324,2.7937257289886475,0.0930079445242881,0.9332284331321716,0.9332284331321716,0.0,266.87237548828125,242.0,67626.8828125,0.0,4492.486328125,1.0,278.4416809082031,282.8552551269531,297.66046142578125,301.9850769042969,293.1499938964844,293.1499938964844,278.1499938964844,33822.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044284224510192,1.0,0.0,0.0,3.662940979003906,3.662964820861816,8.952681582741207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.4296875,0.0,1531.2647705078125,1895.4371337890625,0.0,3444.827880859375,0.9066843390464784,1.0,0.0,3.0,1.0,0.0
17946180,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8345103859901428,0.441130667924881,0.4006862342357635,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9533029794692992,0.6500244736671448,0.6177741885185242,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.994393229484558,0.7474655508995056,0.5229525566101074,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8475701212882996,0.4639752209186554,0.4432064294815063,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6871944069862366,0.2416696101427078,1.1103357076644895,284.9050598144531,284.95001220703125,303.6720275878906,294.683349609375,298.8077087402344,297.1817932128906,284.9059753417969,1.0,0.7039311528205872,0.3366107642650604,0.3366107642650604,1.0,1.0,-3.71726655960083,0.9289175868034364,2.788348913192749,0.0914977267384529,0.8493205904960632,0.8493205904960632,0.0,255.6663513183593,245.0,68049.5,0.0,4396.1572265625,1.0,278.1581115722656,282.75,297.69647216796875,302.1252136230469,293.1499938964844,293.1499938964844,278.45001220703125,38703.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104741215705872,1.0,0.0,0.0,3.540600538253784,3.540623903274536,8.364638119928713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0224609375,0.0,1434.4503173828125,1895.4371337890625,0.0,3501.0029296875,0.8831466436386108,1.0,0.0,3.0,1.0,0.0
17946240,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8345103859901428,0.441130667924881,0.4006862342357635,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9533029794692992,0.6500244736671448,0.6177741885185242,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.994393229484558,0.7474655508995056,0.5229525566101074,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8475701212882996,0.4639752209186554,0.4432064294815063,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6871944069862366,0.2416696101427078,1.1103357076644895,284.9050598144531,284.95001220703125,303.6720275878906,294.683349609375,298.8077087402344,297.1817932128906,284.9059753417969,1.0,0.7039311528205872,0.3366107642650604,0.3366107642650604,1.0,1.0,-3.71726655960083,0.9289175868034364,2.788348913192749,0.0914977267384529,0.8493205904960632,0.8493205904960632,0.0,255.6663513183593,245.0,68049.5,0.0,4396.1572265625,1.0,278.1581115722656,282.75,297.69647216796875,302.1252136230469,293.1499938964844,293.1499938964844,278.45001220703125,38703.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104741215705872,1.0,0.0,0.0,3.540600538253784,3.540623903274536,8.364638119928713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0224609375,0.0,1434.4503173828125,1895.4371337890625,0.0,3501.0029296875,0.8831466436386108,1.0,0.0,3.0,1.0,0.0
17946300,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8366339206695557,0.4407472014427185,0.4000101387500763,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9560973048210144,0.649276614189148,0.6167311668395996,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9969619512557985,0.748367190361023,0.5232652425765991,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8499844670295715,0.4638138115406036,0.4427797198295593,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6892842054367065,0.2415477484464645,1.1088937520980835,285.0084533691406,284.95001220703125,303.6523742675781,294.6851501464844,298.8012084960937,297.1811828613281,285.0082397460937,1.0,0.7022610902786255,0.3364691138267517,0.3364691138267517,1.0,1.0,-3.713315725326538,0.9272783398628236,2.7860372066497803,0.0905896201729774,0.9217686653137208,0.9217686653137208,0.0,252.73179626464844,245.0,67211.5703125,0.0,4366.62158203125,1.0,278.3990478515625,282.87139892578125,297.6529235839844,301.9126281738281,293.1499938964844,293.1499938964844,278.45001220703125,34198.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047433733940125,1.0,0.0,0.0,3.5884809494018555,3.5885040760040283,8.592402309659519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.3193359375,0.0,1452.5413818359375,1895.4371337890625,0.0,3447.7578125,0.891718327999115,1.0,0.0,3.0,1.0,0.0
17946360,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8380692601203918,0.4403993785381317,0.3996735513210296,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9578679203987122,0.6485936641693115,0.6160498261451721,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9987140893936156,0.7493062615394592,0.5237884521484375,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8516213893890381,0.4637051224708557,0.4426255822181701,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6906828284263611,0.2414579093456268,1.1082042455673218,284.9895935058594,284.95001220703125,303.6326599121094,294.6871337890625,298.7955017089844,297.1811828613281,284.9884338378906,1.0,0.7012459635734558,0.3363572657108307,0.3363572657108307,1.0,1.0,-3.7117013931274414,0.9264241456985474,2.7852771282196045,0.0900399461388588,0.9255768656730652,0.9255768656730652,0.0,250.92189025878903,248.0,67311.1015625,0.0,4350.69873046875,1.0,278.44244384765625,282.85986328125,297.6651306152344,301.9700012207031,293.1499938964844,293.1499938964844,278.1499938964844,33840.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028748273849488,1.0,0.0,0.0,3.642963409423828,3.642987012863159,8.855292321641173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.97265625,0.0,1509.228515625,1895.4371337890625,0.0,3430.366943359375,0.9019393920898438,1.0,0.0,3.0,1.0,0.0
17946420,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8370888829231262,0.43852499127388,0.398250550031662,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9566530585289,0.646064043045044,0.6139528155326843,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9988917708396912,0.7497846484184265,0.5242689251899719,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8510622978210449,0.462596982717514,0.441800057888031,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6900587677955627,0.240710362792015,1.105579853057861,284.9081726074219,284.95001220703125,303.59307861328125,294.6915283203125,298.77685546875,297.1720886230469,284.9083557128906,1.0,0.7001263499259949,0.3361335694789886,0.3361335694789886,1.0,1.0,-3.703903436660767,0.9233641028404236,2.7805395126342773,0.0887068063020706,0.8458365201950073,0.8458365201950073,0.0,250.586669921875,251.0,67717.953125,0.0,4327.13037109375,1.0,278.15850830078125,282.7601013183594,297.70330810546875,302.1092529296875,293.1499938964844,293.1499938964844,278.45001220703125,38587.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087122678756714,1.0,0.0,0.0,3.5171377658843994,3.5171608924865723,8.254144177044509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.6689453125,0.0,1408.9710693359375,1895.4371337890625,0.0,3484.6494140625,0.8779191970825195,1.0,0.0,3.0,1.0,0.0
17946480,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8370888829231262,0.43852499127388,0.398250550031662,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9566530585289,0.646064043045044,0.6139528155326843,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9988917708396912,0.7497846484184265,0.5242689251899719,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8510622978210449,0.462596982717514,0.441800057888031,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6900587677955627,0.240710362792015,1.105579853057861,284.9081726074219,284.95001220703125,303.59307861328125,294.6915283203125,298.77685546875,297.1720886230469,284.9083557128906,1.0,0.7001263499259949,0.3361335694789886,0.3361335694789886,1.0,1.0,-3.703903436660767,0.9233641028404236,2.7805395126342773,0.0887068063020706,0.8458365201950073,0.8458365201950073,0.0,250.586669921875,251.0,67717.953125,0.0,4327.13037109375,1.0,278.15850830078125,282.7601013183594,297.70330810546875,302.1092529296875,293.1499938964844,293.1499938964844,278.45001220703125,38587.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087122678756714,1.0,0.0,0.0,3.5171377658843994,3.5171608924865723,8.254144177044509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.6689453125,0.0,1408.9710693359375,1895.4371337890625,0.0,3484.6494140625,0.8779191970825195,1.0,0.0,3.0,1.0,0.0
17946540,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8352826833724976,0.4375356137752533,0.3972339928150177,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.95420241355896,0.6443839073181152,0.6122333407402039,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.998354196548462,0.7513208389282227,0.5253612995147705,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8495028614997864,0.4620692431926727,0.4412076473236084,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6884511113166809,0.2401984333992004,1.1031540632247925,284.9891357421875,284.95001220703125,303.5532531738281,294.696533203125,298.76348876953125,297.1697998046875,284.9883728027344,1.0,0.6998969316482544,0.335909903049469,0.335909903049469,1.0,1.0,-3.698285579681397,0.9209630489349364,2.77732253074646,0.0873348712921142,0.9196935892105104,0.9196935892105104,0.0,251.4881896972656,254.0,66978.515625,0.0,4317.44580078125,1.0,278.4413452148437,282.8674011230469,297.67486572265625,301.95831298828125,293.1499938964844,293.1499938964844,278.1499938964844,33913.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011107087135316,1.0,0.0,0.0,3.617396354675293,3.617419719696045,8.731432217246038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.005859375,0.0,1481.721435546875,1895.4371337890625,0.0,3413.935546875,0.8965151309967041,1.0,0.0,3.0,1.0,0.0
17946600,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8352826833724976,0.4375356137752533,0.3972339928150177,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.95420241355896,0.6443839073181152,0.6122333407402039,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.998354196548462,0.7513208389282227,0.5253612995147705,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8495028614997864,0.4620692431926727,0.4412076473236084,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6884511113166809,0.2401984333992004,1.1031540632247925,284.9891357421875,284.95001220703125,303.5532531738281,294.696533203125,298.76348876953125,297.1697998046875,284.9883728027344,1.0,0.6998969316482544,0.335909903049469,0.335909903049469,1.0,1.0,-3.698285579681397,0.9209630489349364,2.77732253074646,0.0873348712921142,0.9196935892105104,0.9196935892105104,0.0,251.4881896972656,254.0,66978.515625,0.0,4317.44580078125,1.0,278.4413452148437,282.8674011230469,297.67486572265625,301.95831298828125,293.1499938964844,293.1499938964844,278.1499938964844,33913.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011107087135316,1.0,0.0,0.0,3.617396354675293,3.617419719696045,8.731432217246038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.005859375,0.0,1481.721435546875,1895.4371337890625,0.0,3413.935546875,0.8965151309967041,1.0,0.0,3.0,1.0,0.0
17946660,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8315176367759705,0.4354667663574219,0.3957244455814361,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9492393136024476,0.6416566371917725,0.6100457906723022,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9959732294082642,0.7514932751655579,0.5258044004440308,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.846030592918396,0.4607535898685455,0.4402844905853271,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6851131916046143,0.2392057925462722,1.0999021530151367,284.908447265625,284.95001220703125,303.51324462890625,294.7019958496094,298.7438659667969,297.1595458984375,284.9085693359375,1.0,0.6999658346176147,0.3356997072696686,0.3356997072696686,1.0,1.0,-3.68935775756836,0.9176139831542968,2.7717437744140625,0.0859228074550628,0.8407303690910339,0.8407303690910339,0.0,254.01763916015625,257.0,67353.1796875,0.0,4308.984375,1.0,278.1586303710937,282.7685546875,297.71337890625,302.0965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38607.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068294167518616,1.0,0.0,0.0,3.4918975830078125,3.4919204711914062,8.136100291267212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.3798828125,0.0,1382.95068359375,1895.4371337890625,0.0,3467.15625,0.8723084926605225,1.0,0.0,3.0,1.0,0.0
17946720,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8315176367759705,0.4354667663574219,0.3957244455814361,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9492393136024476,0.6416566371917725,0.6100457906723022,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9959732294082642,0.7514932751655579,0.5258044004440308,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.846030592918396,0.4607535898685455,0.4402844905853271,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6851131916046143,0.2392057925462722,1.0999021530151367,284.908447265625,284.95001220703125,303.51324462890625,294.7019958496094,298.7438659667969,297.1595458984375,284.9085693359375,1.0,0.6999658346176147,0.3356997072696686,0.3356997072696686,1.0,1.0,-3.68935775756836,0.9176139831542968,2.7717437744140625,0.0859228074550628,0.8407303690910339,0.8407303690910339,0.0,254.01763916015625,257.0,67353.1796875,0.0,4308.984375,1.0,278.1586303710937,282.7685546875,297.71337890625,302.0965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38607.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068294167518616,1.0,0.0,0.0,3.4918975830078125,3.4919204711914062,8.136100291267212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.3798828125,0.0,1382.95068359375,1895.4371337890625,0.0,3467.15625,0.8723084926605225,1.0,0.0,3.0,1.0,0.0
17946780,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.82828688621521,0.4342899024486542,0.3945996463298797,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9447483420372008,0.6397792100906372,0.6082058548927307,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.99396014213562,0.7528402209281921,0.5266416072845459,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.842994749546051,0.4600328505039215,0.4395713806152344,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6820671558380127,0.2384809851646423,1.0967875719070437,284.9869689941406,284.95001220703125,303.4730834960937,294.7079467773437,298.7301025390625,297.1568298339844,284.9861755371094,1.0,0.7002282738685608,0.3354895412921905,0.3354895412921905,1.0,1.0,-3.682184934616089,0.9147993922233582,2.767385482788086,0.0844228118658065,0.9122004508972168,0.9122004508972168,0.0,256.3945007324219,260.0,66598.609375,0.0,4304.39013671875,1.0,278.4411315917969,282.8739318847656,297.6856689453125,301.94537353515625,293.1499938964844,293.1499938964844,278.1499938964844,33969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899092972278595,1.0,0.0,0.0,3.591394186019897,3.5914173126220703,8.606358505858225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.794921875,0.0,1453.9892578125,1895.4371337890625,0.0,3395.127685546875,0.8906657099723816,1.0,0.0,3.0,1.0,0.0
17946840,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.82828688621521,0.4342899024486542,0.3945996463298797,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9447483420372008,0.6397792100906372,0.6082058548927307,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.99396014213562,0.7528402209281921,0.5266416072845459,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.842994749546051,0.4600328505039215,0.4395713806152344,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6820671558380127,0.2384809851646423,1.0967875719070437,284.9869689941406,284.95001220703125,303.4730834960937,294.7079467773437,298.7301025390625,297.1568298339844,284.9861755371094,1.0,0.7002282738685608,0.3354895412921905,0.3354895412921905,1.0,1.0,-3.682184934616089,0.9147993922233582,2.767385482788086,0.0844228118658065,0.9122004508972168,0.9122004508972168,0.0,256.3945007324219,260.0,66598.609375,0.0,4304.39013671875,1.0,278.4411315917969,282.8739318847656,297.6856689453125,301.94537353515625,293.1499938964844,293.1499938964844,278.1499938964844,33969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899092972278595,1.0,0.0,0.0,3.591394186019897,3.5914173126220703,8.606358505858225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.794921875,0.0,1453.9892578125,1895.4371337890625,0.0,3395.127685546875,0.8906657099723816,1.0,0.0,3.0,1.0,0.0
17946900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8264084458351135,0.4332086443901062,0.3939551711082458,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9421451091766356,0.6383755803108215,0.6072238683700562,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9926738142967224,0.7528632283210754,0.5269631743431091,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8412448167800903,0.459335595369339,0.4391794204711914,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6803415417671204,0.2379372715950012,1.0951987504959106,284.8758850097656,284.95001220703125,303.45294189453125,294.7110595703125,298.7204895019531,297.1519775390625,284.8768310546875,1.0,0.7004097104072571,0.3353844583034515,0.3353844583034515,1.0,1.0,-3.678239107131958,0.913280725479126,2.764958381652832,0.0837638154625892,0.830880880355835,0.830880880355835,0.0,257.8348693847656,260.0,67242.703125,0.0,4302.68798828125,1.0,278.1998596191406,282.7500305175781,297.7348327636719,302.1541748046875,293.1499938964844,293.1499938964844,278.1499938964844,38829.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040195941925048,1.0,0.0,0.0,3.53208875656128,3.5321121215820312,8.324468581122346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.5927734375,0.0,1426.385986328125,1895.4371337890625,0.0,3441.023193359375,0.8788271546363831,1.0,0.0,3.0,1.0,0.0
17946960,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8239211440086365,0.4320858120918274,0.3929883539676666,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.938758671283722,0.6369004845619202,0.6058971881866455,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9908034801483154,0.7528591752052307,0.5269684791564941,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8389348387718201,0.4585644006729126,0.4385262727737427,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.678082287311554,0.2373165935277938,1.092866063117981,284.91015625,284.95001220703125,303.4327697753906,294.7142944335937,298.7105407714844,297.1466064453125,284.9105529785156,1.0,0.7004608511924744,0.3353154957294464,0.3353154957294464,1.0,1.0,-3.6718945503234863,0.9111618995666504,2.760732650756836,0.0829661786556243,0.8357600569725037,0.8357600569725037,0.0,259.6317138671875,263.0,66908.109375,0.0,4296.70361328125,1.0,278.1585998535156,282.7796936035156,297.72515869140625,302.0806884765625,293.1499938964844,293.1499938964844,278.45001220703125,38723.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904661238193512,1.0,0.0,0.0,3.460341453552246,3.4603641033172607,7.989713139977539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.609375,0.0,1351.5440673828125,1895.4371337890625,0.0,3446.99365234375,0.8655589818954468,1.0,0.0,3.0,1.0,0.0
17947020,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8203737735748291,0.4307651817798614,0.3917535841464996,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9337230920791626,0.6348621845245361,0.6039268970489502,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9883396029472352,0.7540273070335388,0.5276992321014404,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.835631251335144,0.4576925933361053,0.4376892745494842,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6747036576271057,0.2364340126514434,1.0891181230545044,284.98504638671875,284.95001220703125,303.392333984375,294.720947265625,298.6970520019531,297.1439819335937,284.9842834472656,1.0,0.700727641582489,0.3351775705814361,0.3351775705814361,1.0,1.0,-3.663393974304199,0.9081926345825196,2.75520133972168,0.0815596431493759,0.9042380452156068,0.9042380452156068,0.0,262.3685302734375,266.0,66166.3671875,0.0,4290.77587890625,1.0,278.4408874511719,282.8815612792969,297.6979675292969,301.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,34015.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967698216438293,1.0,0.0,0.0,3.561659097671509,3.5616817474365234,8.464434699817502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.9443359375,0.0,1422.5968017578125,1895.4371337890625,0.0,3373.4560546875,0.8840256929397583,1.0,0.0,3.0,1.0,0.0
17947080,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8203737735748291,0.4307651817798614,0.3917535841464996,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9337230920791626,0.6348621845245361,0.6039268970489502,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9883396029472352,0.7540273070335388,0.5276992321014404,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.835631251335144,0.4576925933361053,0.4376892745494842,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6747036576271057,0.2364340126514434,1.0891181230545044,284.98504638671875,284.95001220703125,303.392333984375,294.720947265625,298.6970520019531,297.1439819335937,284.9842834472656,1.0,0.700727641582489,0.3351775705814361,0.3351775705814361,1.0,1.0,-3.663393974304199,0.9081926345825196,2.75520133972168,0.0815596431493759,0.9042380452156068,0.9042380452156068,0.0,262.3685302734375,266.0,66166.3671875,0.0,4290.77587890625,1.0,278.4408874511719,282.8815612792969,297.6979675292969,301.9305114746094,293.1499938964844,293.1499938964844,278.1499938964844,34015.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967698216438293,1.0,0.0,0.0,3.561659097671509,3.5616817474365234,8.464434699817502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.9443359375,0.0,1422.5968017578125,1895.4371337890625,0.0,3373.4560546875,0.8840256929397583,1.0,0.0,3.0,1.0,0.0
17947140,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8158735036849976,0.4284546673297882,0.3900409042835235,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9275326132774352,0.6318566799163818,0.6014932990074158,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9848782420158386,0.7538940906524658,0.5279162526130676,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.831545352935791,0.4561000764369964,0.4365248084068298,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6706247329711914,0.2351352423429489,1.0845961570739746,284.90985107421875,284.95001220703125,303.3517761230469,294.7278747558594,298.6777648925781,297.1340026855469,284.909912109375,1.0,0.7008860111236572,0.3350396454334259,0.3350396454334259,1.0,1.0,-3.651832818984986,0.9043057560920716,2.7475271224975586,0.0800869241356849,0.8290568590164185,0.8290568590164185,0.0,265.76934814453125,269.0,66445.5859375,0.0,4280.70751953125,1.0,278.1591186523437,282.7890319824219,297.73779296875,302.0640563964844,293.1499938964844,293.1499938964844,278.45001220703125,38663.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902189552783966,1.0,0.0,0.0,3.429933786392212,3.4299561977386475,7.84991129876289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1181640625,0.0,1320.567626953125,1895.4371337890625,0.0,3423.9853515625,0.8586645126342773,1.0,0.0,3.0,1.0,0.0
17947200,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8158735036849976,0.4284546673297882,0.3900409042835235,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9275326132774352,0.6318566799163818,0.6014932990074158,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9848782420158386,0.7538940906524658,0.5279162526130676,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.831545352935791,0.4561000764369964,0.4365248084068298,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6706247329711914,0.2351352423429489,1.0845961570739746,284.90985107421875,284.95001220703125,303.3517761230469,294.7278747558594,298.6777648925781,297.1340026855469,284.909912109375,1.0,0.7008860111236572,0.3350396454334259,0.3350396454334259,1.0,1.0,-3.651832818984986,0.9043057560920716,2.7475271224975586,0.0800869241356849,0.8290568590164185,0.8290568590164185,0.0,265.76934814453125,269.0,66445.5859375,0.0,4280.70751953125,1.0,278.1591186523437,282.7890319824219,297.73779296875,302.0640563964844,293.1499938964844,293.1499938964844,278.45001220703125,38663.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902189552783966,1.0,0.0,0.0,3.429933786392212,3.4299561977386475,7.84991129876289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1181640625,0.0,1320.567626953125,1895.4371337890625,0.0,3423.9853515625,0.8586645126342773,1.0,0.0,3.0,1.0,0.0
17947260,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8122020959854126,0.4270048439502716,0.3887077271938324,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9224514365196228,0.6296698451042175,0.5994017124176025,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9822121858596802,0.7548818588256836,0.5285385847091675,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8282433748245239,0.4550937414169311,0.4355751872062683,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.667206883430481,0.2341186702251434,1.0802918672561646,284.9833679199219,284.95001220703125,303.3111267089844,294.7350158691406,298.6647033691406,297.1315002441406,284.9826965332031,1.0,0.7010459899902344,0.3349794745445251,0.3349794745445251,1.0,1.0,-3.642133235931397,0.9012266993522644,2.740906476974488,0.0788089260458946,0.895977258682251,0.895977258682251,0.0,268.5873413085937,272.0,65689.6640625,0.0,4272.080078125,1.0,278.44061279296875,282.8901672363281,297.71142578125,301.9139709472656,293.1499938964844,293.1499938964844,278.75,34060.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941913843154907,1.0,0.0,0.0,3.5288126468658447,3.5288350582122803,8.309033319164882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.53515625,0.0,1388.4459228515625,1895.4371337890625,0.0,3349.382080078125,0.8767138123512268,1.0,0.0,3.0,1.0,0.0
17947320,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8122020959854126,0.4270048439502716,0.3887077271938324,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9224514365196228,0.6296698451042175,0.5994017124176025,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9822121858596802,0.7548818588256836,0.5285385847091675,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8282433748245239,0.4550937414169311,0.4355751872062683,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.667206883430481,0.2341186702251434,1.0802918672561646,284.9833679199219,284.95001220703125,303.3111267089844,294.7350158691406,298.6647033691406,297.1315002441406,284.9826965332031,1.0,0.7010459899902344,0.3349794745445251,0.3349794745445251,1.0,1.0,-3.642133235931397,0.9012266993522644,2.740906476974488,0.0788089260458946,0.895977258682251,0.895977258682251,0.0,268.5873413085937,272.0,65689.6640625,0.0,4272.080078125,1.0,278.44061279296875,282.8901672363281,297.71142578125,301.9139709472656,293.1499938964844,293.1499938964844,278.75,34060.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941913843154907,1.0,0.0,0.0,3.5288126468658447,3.5288350582122803,8.309033319164882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.53515625,0.0,1388.4459228515625,1895.4371337890625,0.0,3349.382080078125,0.8767138123512268,1.0,0.0,3.0,1.0,0.0
17947380,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8089093565940857,0.4256604313850403,0.3876233398914337,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9179777503013612,0.6276468634605408,0.597619354724884,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.979899764060974,0.7559623122215271,0.5293785929679871,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8253661394119263,0.4542329907417297,0.4348750412464142,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6642287969589233,0.2332150340080261,1.0767579078674316,285.0250549316406,284.95001220703125,303.2704162597656,294.7423095703125,298.6529541015625,297.13055419921875,285.0220642089844,1.0,0.701402485370636,0.3349193334579468,0.3349193334579468,1.0,1.0,-3.634599208831787,0.8987982869148254,2.7358009815216064,0.0777592957019805,0.9800459146499634,0.9800459146499634,0.0,271.2535705566406,275.0,65282.16796875,0.0,4268.35546875,1.0,278.74224853515625,282.9599609375,297.726318359375,301.88739013671875,293.1499938964844,293.1499938964844,278.45001220703125,31751.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887647986412048,1.0,0.0,0.0,3.703548669815064,3.7035725116729736,9.152282132163236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.091796875,0.0,1561.3099365234375,1895.4371337890625,0.0,3298.65380859375,0.9139907360076904,1.0,0.0,3.0,1.0,0.0
17947440,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8089093565940857,0.4256604313850403,0.3876233398914337,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9179777503013612,0.6276468634605408,0.597619354724884,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.979899764060974,0.7559623122215271,0.5293785929679871,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8253661394119263,0.4542329907417297,0.4348750412464142,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6642287969589233,0.2332150340080261,1.0767579078674316,285.0250549316406,284.95001220703125,303.2704162597656,294.7423095703125,298.6529541015625,297.13055419921875,285.0220642089844,1.0,0.701402485370636,0.3349193334579468,0.3349193334579468,1.0,1.0,-3.634599208831787,0.8987982869148254,2.7358009815216064,0.0777592957019805,0.9800459146499634,0.9800459146499634,0.0,271.2535705566406,275.0,65282.16796875,0.0,4268.35546875,1.0,278.74224853515625,282.9599609375,297.726318359375,301.88739013671875,293.1499938964844,293.1499938964844,278.45001220703125,31751.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887647986412048,1.0,0.0,0.0,3.703548669815064,3.7035725116729736,9.152282132163236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.091796875,0.0,1561.3099365234375,1895.4371337890625,0.0,3298.65380859375,0.9139907360076904,1.0,0.0,3.0,1.0,0.0
17947500,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8067042827606201,0.424317866563797,0.3868212103843689,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9151718020439148,0.6259757280349731,0.596472442150116,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9781908392906188,0.755609393119812,0.5295196175575256,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.823494017124176,0.4533129632472992,0.4343443810939789,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6623728275299072,0.2324912995100021,1.0745874643325806,284.8765869140625,284.95001220703125,303.25006103515625,294.7460021972656,298.6429138183594,297.1247863769531,284.8733215332031,1.0,0.7015244960784912,0.3348892629146576,0.3348892629146576,1.0,1.0,-3.629184007644653,0.8970880508422852,2.732095956802368,0.0772239938378334,0.8812516927719116,0.8812516927719116,0.0,272.9528503417969,275.0,66294.59375,0.0,4264.32177734375,1.0,278.4963073730469,282.7971496582031,297.7832946777344,302.1298217773437,293.1499938964844,293.1499938964844,278.45001220703125,36219.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954497575759888,1.0,0.0,0.0,3.69122052192688,3.6912450790405273,9.09145228433772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.9892578125,0.0,1581.17626953125,1895.4371337890625,0.0,3361.13330078125,0.9125437140464784,1.0,0.0,3.0,1.0,0.0
17947560,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8036692142486572,0.4228048920631408,0.3855705261230469,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9115341305732728,0.6240875720977783,0.594835102558136,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9756791591644288,0.7550667524337769,0.5292112827301025,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8209545016288757,0.4522028863430023,0.433438092470169,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6599124073982239,0.2316142171621322,1.0713469982147217,284.8900451660156,284.95001220703125,303.22967529296875,294.74969482421875,298.6314697265625,297.117431640625,284.89117431640625,1.0,0.7014267444610596,0.3348628580570221,0.3348628580570221,1.0,1.0,-3.620353221893311,0.8943731188774109,2.725980043411255,0.0763799548149108,0.8666379451751709,0.8666379451751709,0.0,275.0792236328125,278.0,65892.609375,0.0,4253.78076171875,1.0,278.45733642578125,282.8133850097656,297.7738647460937,302.0639343261719,293.1499938964844,293.1499938964844,278.75,38322.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974869251251221,1.0,0.0,0.0,3.61383843421936,3.6138625144958496,8.714264936315885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.865234375,0.0,1510.516357421875,1895.4371337890625,0.0,3380.147705078125,0.8989285826683044,1.0,0.0,3.0,1.0,0.0
17947620,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7994014024734497,0.4210676252841949,0.3838801383972168,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9064076542854308,0.6215488910675049,0.5923169851303101,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.972407042980194,0.7556612491607666,0.5294563174247742,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.817306399345398,0.4508864879608154,0.4321312606334686,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6562265753746033,0.2303199619054794,1.065689206123352,284.9824523925781,284.95001220703125,303.1889038085937,294.75714111328125,298.6173400878906,297.1138610839844,284.98150634765625,1.0,0.7012888193130493,0.3348100781440735,0.3348100781440735,1.0,1.0,-3.607195854187012,0.8902952671051025,2.716900587081909,0.0748188346624374,0.940910577774048,0.940910577774048,0.0,278.1430358886719,281.0,64956.10546875,0.0,4237.51171875,1.0,278.7420654296875,282.9324951171875,297.7367858886719,301.8942565917969,293.1499938964844,293.1499938964844,278.45001220703125,34034.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899511098861694,1.0,0.0,0.0,3.7055139541625977,3.705538034439087,9.161997240880736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.921875,0.0,1580.8804931640625,1895.4371337890625,0.0,3309.75048828125,0.9163349866867064,1.0,0.0,3.0,1.0,0.0
17947680,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7994014024734497,0.4210676252841949,0.3838801383972168,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9064076542854308,0.6215488910675049,0.5923169851303101,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.972407042980194,0.7556612491607666,0.5294563174247742,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.817306399345398,0.4508864879608154,0.4321312606334686,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6562265753746033,0.2303199619054794,1.065689206123352,284.9824523925781,284.95001220703125,303.1889038085937,294.75714111328125,298.6173400878906,297.1138610839844,284.98150634765625,1.0,0.7012888193130493,0.3348100781440735,0.3348100781440735,1.0,1.0,-3.607195854187012,0.8902952671051025,2.716900587081909,0.0748188346624374,0.940910577774048,0.940910577774048,0.0,278.1430358886719,281.0,64956.10546875,0.0,4237.51171875,1.0,278.7420654296875,282.9324951171875,297.7367858886719,301.8942565917969,293.1499938964844,293.1499938964844,278.45001220703125,34034.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899511098861694,1.0,0.0,0.0,3.7055139541625977,3.705538034439087,9.161997240880736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.921875,0.0,1580.8804931640625,1895.4371337890625,0.0,3309.75048828125,0.9163349866867064,1.0,0.0,3.0,1.0,0.0
17947740,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.794636607170105,0.4184029102325439,0.381878912448883,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.90106600522995,0.6181170344352722,0.5895096063613892,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.968494951725006,0.7549702525138855,0.529325008392334,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8132267594337463,0.4489100277423858,0.4306260645389557,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6522801518440247,0.2286608666181564,1.059601664543152,284.8960266113281,284.95001220703125,303.14813232421875,294.7645874023437,298.59783935546875,297.1034545898437,284.89697265625,1.0,0.7010552883148193,0.3347573280334472,0.3347573280334472,1.0,1.0,-3.592127084732056,0.8856362104415894,2.7064907550811768,0.0733325853943824,0.8497703671455383,0.8497703671455383,0.0,281.5778503417969,284.0,65213.3203125,0.0,4218.49755859375,1.0,278.4574890136719,282.8316955566406,297.775634765625,302.0230407714844,293.1499938964844,293.1499938964844,278.75,39260.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956469893455505,1.0,0.0,0.0,3.562009811401367,3.5620336532592773,8.466102485726879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.6552734375,0.0,1461.2681884765625,1895.4371337890625,0.0,3362.97509765625,0.8884636759757996,1.0,0.0,3.0,1.0,0.0
17947800,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.794636607170105,0.4184029102325439,0.381878912448883,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.90106600522995,0.6181170344352722,0.5895096063613892,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.968494951725006,0.7549702525138855,0.529325008392334,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8132267594337463,0.4489100277423858,0.4306260645389557,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6522801518440247,0.2286608666181564,1.059601664543152,284.8960266113281,284.95001220703125,303.14813232421875,294.7645874023437,298.59783935546875,297.1034545898437,284.89697265625,1.0,0.7010552883148193,0.3347573280334472,0.3347573280334472,1.0,1.0,-3.592127084732056,0.8856362104415894,2.7064907550811768,0.0733325853943824,0.8497703671455383,0.8497703671455383,0.0,281.5778503417969,284.0,65213.3203125,0.0,4218.49755859375,1.0,278.4574890136719,282.8316955566406,297.775634765625,302.0230407714844,293.1499938964844,293.1499938964844,278.75,39260.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956469893455505,1.0,0.0,0.0,3.562009811401367,3.5620336532592773,8.466102485726879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.6552734375,0.0,1461.2681884765625,1895.4371337890625,0.0,3362.97509765625,0.8884636759757996,1.0,0.0,3.0,1.0,0.0
17947860,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7908908724784851,0.4167585968971252,0.3803196251392364,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8968202471733093,0.6156674027442932,0.587115466594696,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9655871987342834,0.7556195259094238,0.5296614170074463,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.809913158416748,0.4476512968540191,0.4293952286243438,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6490247845649719,0.2273644059896469,1.0539188385009766,284.9862365722656,284.95001220703125,303.1073608398437,294.7719421386719,298.5860595703125,297.1019287109375,284.9854431152344,1.0,0.7008442878723145,0.3348550796508789,0.3348550796508789,1.0,1.0,-3.579449415206909,0.8821656703948975,2.697283744812012,0.0722963064908981,0.9255605340003968,0.9255605340003968,0.0,284.32891845703125,287.0,64306.99609375,0.0,4201.74755859375,1.0,278.7416687011719,282.94842529296875,297.7453308105469,301.8597106933594,293.1499938964844,293.1499938964844,278.45001220703125,34158.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868404626846313,1.0,0.0,0.0,3.6540427207946777,3.654066562652588,8.909237863008457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.7890625,0.0,1523.87646484375,1895.4371337890625,0.0,3280.64794921875,0.9049092531204224,1.0,0.0,3.0,1.0,0.0
17947920,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7908908724784851,0.4167585968971252,0.3803196251392364,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8968202471733093,0.6156674027442932,0.587115466594696,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9655871987342834,0.7556195259094238,0.5296614170074463,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.809913158416748,0.4476512968540191,0.4293952286243438,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6490247845649719,0.2273644059896469,1.0539188385009766,284.9862365722656,284.95001220703125,303.1073608398437,294.7719421386719,298.5860595703125,297.1019287109375,284.9854431152344,1.0,0.7008442878723145,0.3348550796508789,0.3348550796508789,1.0,1.0,-3.579449415206909,0.8821656703948975,2.697283744812012,0.0722963064908981,0.9255605340003968,0.9255605340003968,0.0,284.32891845703125,287.0,64306.99609375,0.0,4201.74755859375,1.0,278.7416687011719,282.94842529296875,297.7453308105469,301.8597106933594,293.1499938964844,293.1499938964844,278.45001220703125,34158.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868404626846313,1.0,0.0,0.0,3.6540427207946777,3.654066562652588,8.909237863008457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.7890625,0.0,1523.87646484375,1895.4371337890625,0.0,3280.64794921875,0.9049092531204224,1.0,0.0,3.0,1.0,0.0
