time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7863638997077942,0.414096862077713,0.3783200085163116,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8918246626853943,0.6122346520423889,0.5843073725700378,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9617066383361816,0.7548497319221497,0.5294782519340515,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8058555722236633,0.4456644356250763,0.4278809428215027,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.645329475402832,0.2256769686937332,1.0476925373077393,284.9034423828125,284.95001220703125,303.066650390625,294.7791748046875,298.5681457519531,297.092529296875,284.9036865234375,1.0,0.7005615830421448,0.3349528610706329,0.3349528610706329,1.0,1.0,-3.5641419887542725,0.8779116272926331,2.686230421066284,0.0712820366024971,0.8415287733078003,0.8415287733078003,0.0,287.6836242675781,290.0,64563.12109375,0.0,4181.80810546875,1.0,278.4584350585937,282.8504333496094,297.7879638671875,301.9927673339844,293.1499938964844,293.1499938964844,278.75,39033.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892180860042572,1.0,0.0,0.0,3.5131213665008545,3.5131447315216064,8.235303425863094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.240234375,0.0,1407.993408203125,1895.4371337890625,0.0,3330.5966796875,0.8774276375770569,1.0,0.0,3.0,1.0,0.0
17948040,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7863638997077942,0.414096862077713,0.3783200085163116,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8918246626853943,0.6122346520423889,0.5843073725700378,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9617066383361816,0.7548497319221497,0.5294782519340515,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8058555722236633,0.4456644356250763,0.4278809428215027,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.645329475402832,0.2256769686937332,1.0476925373077393,284.9034423828125,284.95001220703125,303.066650390625,294.7791748046875,298.5681457519531,297.092529296875,284.9036865234375,1.0,0.7005615830421448,0.3349528610706329,0.3349528610706329,1.0,1.0,-3.5641419887542725,0.8779116272926331,2.686230421066284,0.0712820366024971,0.8415287733078003,0.8415287733078003,0.0,287.6836242675781,290.0,64563.12109375,0.0,4181.80810546875,1.0,278.4584350585937,282.8504333496094,297.7879638671875,301.9927673339844,293.1499938964844,293.1499938964844,278.75,39033.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892180860042572,1.0,0.0,0.0,3.5131213665008545,3.5131447315216064,8.235303425863094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.240234375,0.0,1407.993408203125,1895.4371337890625,0.0,3330.5966796875,0.8774276375770569,1.0,0.0,3.0,1.0,0.0
17948100,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7842662334442139,0.4131958782672882,0.3773652613162994,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8894880414009094,0.6109155416488647,0.5829227566719055,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9599236249923706,0.7550482153892517,0.5294426679611206,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8039138317108154,0.4449513554573059,0.4271194040775299,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6435700058937073,0.2249601483345031,1.0444235801696775,285.0062255859375,284.95001220703125,303.0462951660156,294.7827453613281,298.5619506835937,297.0914611816406,285.006103515625,1.0,0.7003717422485352,0.3350017666816711,0.3350017666816711,1.0,1.0,-3.5564301013946533,0.8757702708244324,2.680659770965576,0.0706491097807884,0.9123603701591492,0.9123603701591492,0.0,289.22021484375,290.0,63670.09375,0.0,4170.88427734375,1.0,278.6983337402344,282.9721984863281,297.7445373535156,301.7801208496094,293.1499938964844,293.1499938964844,278.75,34399.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885778546333313,1.0,0.0,0.0,3.5570287704467773,3.557051658630371,8.442440844191879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.6015625,0.0,1420.4998779296875,1895.4371337890625,0.0,3270.7080078125,0.8849698305130005,1.0,0.0,3.0,1.0,0.0
17948160,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7826797962188721,0.4123556911945343,0.3766989707946777,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8876574039459229,0.6096774339675903,0.5818413496017456,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9586859345436096,0.755288302898407,0.5296945571899414,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8024276494979858,0.4443121254444122,0.4265857338905334,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6421725153923035,0.2243038564920425,1.0417412519454956,284.9859924316406,284.95001220703125,303.0259704589844,294.7862548828125,298.5565795898437,297.0912170410156,284.9847412109375,1.0,0.7002910375595093,0.3350643217563629,0.3350643217563629,1.0,1.0,-3.550760269165039,0.8742773532867432,2.676482915878296,0.0702659636735916,0.914326310157776,0.914326310157776,0.0,290.46490478515625,293.0,63694.4921875,0.0,4163.5673828125,1.0,278.7421264648437,282.9599609375,297.7587585449219,301.8343200683594,293.1499938964844,293.1499938964844,278.45001220703125,34003.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833621740341187,1.0,0.0,0.0,3.610254049301148,3.6102774143218994,8.696986810718954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.0732421875,0.0,1474.6185302734375,1895.4371337890625,0.0,3248.0810546875,0.8946896195411682,1.0,0.0,3.0,1.0,0.0
17948220,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7782430648803711,0.4096162021160126,0.3746287226676941,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8827669024467468,0.606147289276123,0.5789403319358826,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.954674482345581,0.7543069124221802,0.5293692350387573,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7983326315879822,0.4422295093536377,0.4249832332134247,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6385822892189026,0.2225348353385925,1.0351579189300537,284.9057312011719,284.95001220703125,302.9853820800781,294.7931213378906,298.5387268066406,297.0818176269531,284.906005859375,1.0,0.6999270915985107,0.3351894915103912,0.3351894915103912,1.0,1.0,-3.534550189971924,0.8698292374610901,2.6647207736968994,0.0692723169922828,0.8333898782730103,0.8333898782730103,0.0,293.8431091308594,296.0,63906.08984375,0.0,4141.62939453125,1.0,278.4588623046875,282.8653869628906,297.8020324707031,301.9660339355469,293.1499938964844,293.1499938964844,278.75,39010.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887704610824585,1.0,0.0,0.0,3.4657998085021973,3.465822458267212,8.014939112399588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.1376953125,0.0,1359.115234375,1895.4371337890625,0.0,3298.706787109375,0.866945207118988,1.0,0.0,3.0,1.0,0.0
17948280,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7782430648803711,0.4096162021160126,0.3746287226676941,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8827669024467468,0.606147289276123,0.5789403319358826,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.954674482345581,0.7543069124221802,0.5293692350387573,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7983326315879822,0.4422295093536377,0.4249832332134247,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6385822892189026,0.2225348353385925,1.0351579189300537,284.9057312011719,284.95001220703125,302.9853820800781,294.7931213378906,298.5387268066406,297.0818176269531,284.906005859375,1.0,0.6999270915985107,0.3351894915103912,0.3351894915103912,1.0,1.0,-3.534550189971924,0.8698292374610901,2.6647207736968994,0.0692723169922828,0.8333898782730103,0.8333898782730103,0.0,293.8431091308594,296.0,63906.08984375,0.0,4141.62939453125,1.0,278.4588623046875,282.8653869628906,297.8020324707031,301.9660339355469,293.1499938964844,293.1499938964844,278.75,39010.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887704610824585,1.0,0.0,0.0,3.4657998085021973,3.465822458267212,8.014939112399588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.1376953125,0.0,1359.115234375,1895.4371337890625,0.0,3298.706787109375,0.866945207118988,1.0,0.0,3.0,1.0,0.0
17948340,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7746100425720215,0.407763659954071,0.3729282021522522,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.878663957118988,0.603457510471344,0.5763729214668274,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9515149593353271,0.7544824481010437,0.5294255614280701,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7949095368385315,0.4407543838024139,0.4235899746417999,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6354776620864868,0.2210640609264373,1.0288231372833252,284.9841613769531,284.95001220703125,302.9449157714844,294.7997131347656,298.527099609375,297.0803527832031,284.9833068847656,1.0,0.6995649337768555,0.3353146314620971,0.3353146314620971,1.0,1.0,-3.520180940628052,0.865934431552887,2.6542463302612305,0.0682366713881492,0.903046488761902,0.903046488761902,0.0,296.6552734375,299.0,63051.45703125,0.0,4121.21337890625,1.0,278.7409362792969,282.97125244140625,297.7728881835937,301.80841064453125,293.1499938964844,293.1499938964844,278.45001220703125,34107.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799917697906494,1.0,0.0,0.0,3.5627031326293945,3.5627260208129883,8.469398267152428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.767578125,0.0,1424.3797607421875,1895.4371337890625,0.0,3216.50341796875,0.8843079805374146,1.0,0.0,3.0,1.0,0.0
17948400,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7746100425720215,0.407763659954071,0.3729282021522522,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.878663957118988,0.603457510471344,0.5763729214668274,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9515149593353271,0.7544824481010437,0.5294255614280701,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7949095368385315,0.4407543838024139,0.4235899746417999,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6354776620864868,0.2210640609264373,1.0288231372833252,284.9841613769531,284.95001220703125,302.9449157714844,294.7997131347656,298.527099609375,297.0803527832031,284.9833068847656,1.0,0.6995649337768555,0.3353146314620971,0.3353146314620971,1.0,1.0,-3.520180940628052,0.865934431552887,2.6542463302612305,0.0682366713881492,0.903046488761902,0.903046488761902,0.0,296.6552734375,299.0,63051.45703125,0.0,4121.21337890625,1.0,278.7409362792969,282.97125244140625,297.7728881835937,301.80841064453125,293.1499938964844,293.1499938964844,278.45001220703125,34107.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799917697906494,1.0,0.0,0.0,3.5627031326293945,3.5627260208129883,8.469398267152428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.767578125,0.0,1424.3797607421875,1895.4371337890625,0.0,3216.50341796875,0.8843079805374146,1.0,0.0,3.0,1.0,0.0
17948460,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7726933360099792,0.4063938856124878,0.3720184862613678,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8765232563018799,0.6016951203346252,0.5750471949577332,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9497560262680054,0.7539058923721313,0.5293467044830322,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.793114960193634,0.4397092163562774,0.4228712022304535,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6338928937911987,0.2201792448759079,1.0256997346878052,284.8723449707031,284.95001220703125,302.92486572265625,294.8028564453125,298.5186462402344,297.0760192871094,284.8729553222656,1.0,0.6993998289108276,0.3354038894176483,0.3354038894176483,1.0,1.0,-3.512781858444214,0.8639945387840271,2.648787260055542,0.067898191511631,0.8206756711006165,0.8206756711006165,0.0,298.1874084472656,299.0,63609.4375,0.0,4111.2373046875,1.0,278.5013427734375,282.8483581542969,297.8246154785156,302.0125732421875,293.1499938964844,293.1499938964844,278.45001220703125,39146.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848294019699097,1.0,0.0,0.0,3.497465372085572,3.497488498687744,8.162066365002829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.169921875,0.0,1392.5540771484375,1895.4371337890625,0.0,3261.8212890625,0.8712282776832581,1.0,0.0,3.0,1.0,0.0
17948520,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.770282506942749,0.4049604833126068,0.3707833588123321,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.873897135257721,0.5998406410217285,0.5733705163002014,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9473860263824464,0.7532743811607361,0.5289306640625,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7908633351325989,0.4385763704776764,0.4218854904174804,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6319621205329895,0.2192134261131286,1.0218411684036257,284.908447265625,284.95001220703125,302.904541015625,294.80596923828125,298.5093994140625,297.0708923339844,284.90875244140625,1.0,0.6991006731987,0.3354946970939636,0.3354946970939636,1.0,1.0,-3.502952814102173,0.8613364696502686,2.6416163444519043,0.0673197209835052,0.8256608247756958,0.8256608247756958,0.0,300.0381164550781,302.0,63211.7421875,0.0,4096.93310546875,1.0,278.4589233398437,282.8814392089844,297.8148193359375,301.9355163574219,293.1499938964844,293.1499938964844,278.75,39048.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853088617324829,1.0,0.0,0.0,3.416057825088501,3.4160802364349365,7.786525770825392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.2783203125,0.0,1309.4859619140625,1895.4371337890625,0.0,3266.310546875,0.856126606464386,1.0,0.0,3.0,1.0,0.0
17948580,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7667288184165955,0.4030125141143799,0.369008719921112,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.869888186454773,0.5970346331596375,0.5707074403762817,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9441100358963012,0.7531740665435791,0.5288088917732239,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7874675989151001,0.4369845390319824,0.4203925132751465,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6288867592811584,0.2176519632339477,1.0151304006576538,284.9817199707031,284.95001220703125,302.86431884765625,294.8118591308594,298.4978942871094,297.0693054199219,284.98095703125,1.0,0.6986407041549683,0.3356747627258301,0.3356747627258301,1.0,1.0,-3.487593650817871,0.8573048114776611,2.63028883934021,0.0663776397705078,0.8912935853004456,0.8912935853004456,0.0,302.861083984375,305.0,62379.51953125,0.0,4074.28662109375,1.0,278.7405090332031,282.9823608398437,297.7846984863281,301.7783508300781,293.1499938964844,293.1499938964844,279.04998779296875,34150.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764508962631226,1.0,0.0,0.0,3.514972686767578,3.5149950981140137,8.243985121225705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.921875,0.0,1374.743408203125,1895.4371337890625,0.0,3183.311279296875,0.8736454248428345,1.0,0.0,3.0,1.0,0.0
17948640,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7667288184165955,0.4030125141143799,0.369008719921112,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.869888186454773,0.5970346331596375,0.5707074403762817,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9441100358963012,0.7531740665435791,0.5288088917732239,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7874675989151001,0.4369845390319824,0.4203925132751465,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6288867592811584,0.2176519632339477,1.0151304006576538,284.9817199707031,284.95001220703125,302.86431884765625,294.8118591308594,298.4978942871094,297.0693054199219,284.98095703125,1.0,0.6986407041549683,0.3356747627258301,0.3356747627258301,1.0,1.0,-3.487593650817871,0.8573048114776611,2.63028883934021,0.0663776397705078,0.8912935853004456,0.8912935853004456,0.0,302.861083984375,305.0,62379.51953125,0.0,4074.28662109375,1.0,278.7405090332031,282.9823608398437,297.7846984863281,301.7783508300781,293.1499938964844,293.1499938964844,279.04998779296875,34150.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764508962631226,1.0,0.0,0.0,3.514972686767578,3.5149950981140137,8.243985121225705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.921875,0.0,1374.743408203125,1895.4371337890625,0.0,3183.311279296875,0.8736454248428345,1.0,0.0,3.0,1.0,0.0
17948700,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7650884389877319,0.4021277129650116,0.3682041466236114,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8680232167243958,0.5957359671592712,0.5694742798805237,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.942590832710266,0.7532050013542175,0.5288020372390747,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7858992218971252,0.436275839805603,0.4197297394275665,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6274579167366028,0.2169331610202789,1.012056589126587,285.0611572265625,284.95001220703125,302.84423828125,294.81463623046875,298.4927673339844,297.0691833496094,285.0608215332031,1.0,0.6984768509864807,0.3357647657394409,0.3357647657394409,1.0,1.0,-3.480638027191162,0.8555029630661011,2.6251349449157715,0.0659841820597648,0.9682617783546448,0.9682617783546448,0.0,304.2283630371094,305.0,61662.8515625,0.0,4064.60205078125,1.0,278.99615478515625,283.0833435058594,297.77032470703125,301.64910888671875,293.1499938964844,293.1499938964844,279.04998779296875,31559.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710708618164062,1.0,0.0,0.0,3.6022064685821533,3.602229356765747,8.658258252580708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.203125,0.0,1447.8514404296875,1895.4371337890625,0.0,3132.85546875,0.8924024105072021,1.0,0.0,3.0,1.0,0.0
17948760,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7635946869850159,0.4011850655078888,0.3674969673156738,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8663047552108765,0.594393789768219,0.5683517456054688,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9412270784378052,0.7531200051307678,0.5288825631141663,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7844650745391846,0.4355396032333374,0.4191521406173706,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6261329054832458,0.2162136882543563,1.009232759475708,285.0254211425781,284.95001220703125,302.8242492675781,294.8173217773437,298.4875793457031,297.0687561035156,285.022216796875,1.0,0.6983740925788879,0.3358915746212005,0.3358915746212005,1.0,1.0,-3.474443197250366,0.8540354371070862,2.620407819747925,0.0657788887619972,0.9761656522750854,0.9761656522750854,0.0,305.5325927734375,308.0,61871.140625,0.0,4056.508056640625,1.0,279.04205322265625,283.05389404296875,297.7978515625,301.7437744140625,293.1499938964844,293.1499938964844,278.75,31708.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702584505081177,1.0,0.0,0.0,3.690440177917481,3.690464019775391,9.08760910078854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.71875,0.0,1546.1610107421875,1895.4371337890625,0.0,3125.23486328125,0.9110509753227234,1.0,0.0,3.0,1.0,0.0
17948820,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7590774893760681,0.3979081809520721,0.3650628328323364,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.861381471157074,0.5902926325798035,0.5650467276573181,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9364677667617798,0.750987708568573,0.5278900861740112,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7801855206489563,0.4329555928707123,0.4171944558620453,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6224192380905151,0.2141309678554535,1.001625657081604,284.88702392578125,284.95001220703125,302.78436279296875,294.82232666015625,298.46759033203125,297.0558776855469,284.8879699707031,1.0,0.6978150606155396,0.3361451923847198,0.3361451923847198,1.0,1.0,-3.4548540115356445,0.848935604095459,2.605918407440185,0.0649497210979461,0.8592548966407776,0.8592548966407776,0.0,309.2701721191406,311.0,62372.52734375,0.0,4028.7451171875,1.0,278.75750732421875,282.90679931640625,297.84637451171875,301.9135437011719,293.1499938964844,293.1499938964844,279.04998779296875,38579.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791851997375488,1.0,0.0,0.0,3.5912625789642334,3.5912866592407227,8.605728680777247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.65234375,0.0,1487.7891845703125,1895.4371337890625,0.0,3208.94384765625,0.8940364718437195,1.0,0.0,3.0,1.0,0.0
17948880,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7590774893760681,0.3979081809520721,0.3650628328323364,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.861381471157074,0.5902926325798035,0.5650467276573181,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9364677667617798,0.750987708568573,0.5278900861740112,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7801855206489563,0.4329555928707123,0.4171944558620453,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6224192380905151,0.2141309678554535,1.001625657081604,284.88702392578125,284.95001220703125,302.78436279296875,294.82232666015625,298.46759033203125,297.0558776855469,284.8879699707031,1.0,0.6978150606155396,0.3361451923847198,0.3361451923847198,1.0,1.0,-3.4548540115356445,0.848935604095459,2.605918407440185,0.0649497210979461,0.8592548966407776,0.8592548966407776,0.0,309.2701721191406,311.0,62372.52734375,0.0,4028.7451171875,1.0,278.75750732421875,282.90679931640625,297.84637451171875,301.9135437011719,293.1499938964844,293.1499938964844,279.04998779296875,38579.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791851997375488,1.0,0.0,0.0,3.5912625789642334,3.5912866592407227,8.605728680777247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.65234375,0.0,1487.7891845703125,1895.4371337890625,0.0,3208.94384765625,0.8940364718437195,1.0,0.0,3.0,1.0,0.0
17948940,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7553512454032898,0.3957125544548034,0.3629764318466186,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8572214245796204,0.5871849656105042,0.5620133280754089,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9326580166816713,0.7502982020378113,0.5272610187530518,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7765470743179321,0.4310634732246399,0.4153604209423065,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.619019627571106,0.2123501449823379,0.9938399195671082,284.9803771972656,284.95001220703125,302.7446594238281,294.8268127441406,298.4548645019531,297.05242919921875,284.9793701171875,1.0,0.6971142888069153,0.3363987803459167,0.3363987803459167,1.0,1.0,-3.436359643936157,0.8441662192344666,2.592193365097046,0.0639181807637214,0.9326763153076172,0.9326763153076172,0.0,312.30743408203125,314.0,61363.37109375,0.0,3999.86328125,1.0,279.0418701171875,283.02716064453125,297.8035583496094,301.73541259765625,293.1499938964844,293.1499938964844,278.75,34097.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709297776222229,1.0,0.0,0.0,3.680728912353516,3.680752754211426,9.039844144353992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.5,0.0,1553.269775390625,1895.4371337890625,0.0,3131.531982421875,0.9107799530029296,1.0,0.0,3.0,1.0,0.0
17949000,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7553512454032898,0.3957125544548034,0.3629764318466186,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8572214245796204,0.5871849656105042,0.5620133280754089,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9326580166816713,0.7502982020378113,0.5272610187530518,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7765470743179321,0.4310634732246399,0.4153604209423065,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.619019627571106,0.2123501449823379,0.9938399195671082,284.9803771972656,284.95001220703125,302.7446594238281,294.8268127441406,298.4548645019531,297.05242919921875,284.9793701171875,1.0,0.6971142888069153,0.3363987803459167,0.3363987803459167,1.0,1.0,-3.436359643936157,0.8441662192344666,2.592193365097046,0.0639181807637214,0.9326763153076172,0.9326763153076172,0.0,312.30743408203125,314.0,61363.37109375,0.0,3999.86328125,1.0,279.0418701171875,283.02716064453125,297.8035583496094,301.73541259765625,293.1499938964844,293.1499938964844,278.75,34097.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709297776222229,1.0,0.0,0.0,3.680728912353516,3.680752754211426,9.039844144353992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.5,0.0,1553.269775390625,1895.4371337890625,0.0,3131.531982421875,0.9107799530029296,1.0,0.0,3.0,1.0,0.0
17949060,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7512933015823364,0.3926477432250976,0.3606075048446655,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8527589440345764,0.5832366943359375,0.5587065815925598,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.928273856639862,0.7482518553733826,0.5262134075164795,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7726101875305176,0.4285326302051544,0.4133314490318298,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6153072714805603,0.2102413773536682,0.9857069849967957,284.8943786621094,284.95001220703125,302.7052001953125,294.83074951171875,298.437255859375,297.0421447753906,284.8949279785156,1.0,0.696337103843689,0.3367339968681335,0.3367339968681335,1.0,1.0,-3.416058301925659,0.8390788435935974,2.576979637145996,0.0630962178111076,0.8401457071304321,0.8401457071304321,0.0,315.68511962890625,317.0,61516.66015625,0.0,3968.64013671875,1.0,278.7582702636719,282.92950439453125,297.8407592773437,301.8544311523437,293.1499938964844,293.1499938964844,279.04998779296875,39487.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766266107559204,1.0,0.0,0.0,3.52398943901062,3.524012804031372,8.286335173579573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.267578125,0.0,1422.634521484375,1895.4371337890625,0.0,3184.959228515625,0.8802415728569031,1.0,0.0,3.0,1.0,0.0
17949120,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7512933015823364,0.3926477432250976,0.3606075048446655,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8527589440345764,0.5832366943359375,0.5587065815925598,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.928273856639862,0.7482518553733826,0.5262134075164795,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7726101875305176,0.4285326302051544,0.4133314490318298,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6153072714805603,0.2102413773536682,0.9857069849967957,284.8943786621094,284.95001220703125,302.7052001953125,294.83074951171875,298.437255859375,297.0421447753906,284.8949279785156,1.0,0.696337103843689,0.3367339968681335,0.3367339968681335,1.0,1.0,-3.416058301925659,0.8390788435935974,2.576979637145996,0.0630962178111076,0.8401457071304321,0.8401457071304321,0.0,315.68511962890625,317.0,61516.66015625,0.0,3968.64013671875,1.0,278.7582702636719,282.92950439453125,297.8407592773437,301.8544311523437,293.1499938964844,293.1499938964844,279.04998779296875,39487.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766266107559204,1.0,0.0,0.0,3.52398943901062,3.524012804031372,8.286335173579573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.267578125,0.0,1422.634521484375,1895.4371337890625,0.0,3184.959228515625,0.8802415728569031,1.0,0.0,3.0,1.0,0.0
17949180,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7480278015136719,0.390565425157547,0.3586755990982055,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8490707278251648,0.5802307724952698,0.5558163523674011,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9248723983764648,0.7474860548973083,0.525593101978302,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7693644165992737,0.4266907572746277,0.4115724265575409,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6119500994682312,0.2084848433732986,0.9780306220054626,284.9835510253906,284.95001220703125,302.6659851074219,294.8340759277344,298.4263610839844,297.0404052734375,284.9826965332031,1.0,0.6955924034118652,0.3370691835880279,0.3370691835880279,1.0,1.0,-3.3981566429138184,0.8347170948982239,2.56343960762024,0.0623205117881298,0.9137887954711914,0.9137887954711914,0.0,318.4336853027344,305.0,60540.4453125,0.0,3939.99755859375,1.0,279.0413513183594,283.045654296875,297.8042297363281,301.6824951171875,293.1499938964844,293.1499938964844,278.75,34234.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670589923858643,1.0,0.0,0.0,3.613823175430298,3.61384654045105,8.714191039871366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.669921875,0.0,1480.2093505859375,1895.4371337890625,0.0,3095.22119140625,0.8959010243415833,1.0,0.0,3.0,1.0,0.0
17949240,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7480278015136719,0.390565425157547,0.3586755990982055,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8490707278251648,0.5802307724952698,0.5558163523674011,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9248723983764648,0.7474860548973083,0.525593101978302,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7693644165992737,0.4266907572746277,0.4115724265575409,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6119500994682312,0.2084848433732986,0.9780306220054626,284.9835510253906,284.95001220703125,302.6659851074219,294.8340759277344,298.4263610839844,297.0404052734375,284.9826965332031,1.0,0.6955924034118652,0.3370691835880279,0.3370691835880279,1.0,1.0,-3.3981566429138184,0.8347170948982239,2.56343960762024,0.0623205117881298,0.9137887954711914,0.9137887954711914,0.0,318.4336853027344,305.0,60540.4453125,0.0,3939.99755859375,1.0,279.0413513183594,283.045654296875,297.8042297363281,301.6824951171875,293.1499938964844,293.1499938964844,278.75,34234.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670589923858643,1.0,0.0,0.0,3.613823175430298,3.61384654045105,8.714191039871366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.669921875,0.0,1480.2093505859375,1895.4371337890625,0.0,3095.22119140625,0.8959010243415833,1.0,0.0,3.0,1.0,0.0
17949300,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.747749388217926,0.3890843093395233,0.3575668632984161,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8488197326660156,0.5783088803291321,0.5542361736297607,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.92523592710495,0.7464110255241394,0.5251109600067139,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7692373394966125,0.4254631102085113,0.4105779826641083,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6114323735237122,0.2074677497148513,0.9737859964370728,284.8653869628906,284.95001220703125,302.646484375,294.8354797363281,298.4183349609375,297.0362854003906,284.8653259277344,1.0,0.6934775114059448,0.3372367918491363,0.3372367918491363,1.0,1.0,-3.388051748275757,0.8321729302406311,2.5558788776397705,0.0620330348610878,0.82615727186203,0.82615727186203,0.0,317.1440734863281,305.0,61088.23828125,0.0,3907.473876953125,1.0,278.79937744140625,282.9169921875,297.8568115234375,301.8841857910156,293.1499938964844,293.1499938964844,278.75,39327.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719938397407532,1.0,0.0,0.0,3.546648979187012,3.5466725826263428,8.393240591431095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.95703125,0.0,1445.385986328125,1895.4371337890625,0.0,3141.51318359375,0.8821679949760437,1.0,0.0,3.0,1.0,0.0
17949360,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7477777600288391,0.3875542879104614,0.3560909032821655,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8490096926689148,0.5763150453567505,0.5522670745849609,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9261557459831238,0.7452444434165955,0.5242162942886353,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7695117592811584,0.4241603016853332,0.4092690944671631,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6112092137336731,0.2063944786787033,0.9686435461044312,284.90185546875,284.95001220703125,302.6270446777344,294.8367614746094,298.4098205566406,297.0315246582031,284.9025573730469,1.0,0.6906429529190063,0.3374457657337188,0.3374457657337188,1.0,1.0,-3.3750758171081543,0.828875720500946,2.5462000370025635,0.0615726746618747,0.8287681937217712,0.8287681937217712,0.0,314.7210998535156,293.0,60613.77734375,0.0,3861.544189453125,1.0,278.7585144042969,282.9532775878906,297.8448791503906,301.8022155761719,293.1499938964844,293.1499938964844,279.04998779296875,39528.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872387170791626,1.0,0.0,0.0,3.452897548675537,3.452920198440552,7.955375167512102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.560546875,0.0,1349.714599609375,1895.4371337890625,0.0,3145.202392578125,0.8646784424781799,1.0,0.0,3.0,1.0,0.0
17949420,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7502221465110779,0.3854848742485046,0.3537793159484863,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.851941704750061,0.5732778310775757,0.5489417314529419,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.931437075138092,0.7441874742507935,0.5230990648269653,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7724509239196777,0.4222793579101562,0.4070627689361572,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6126607060432434,0.2046638280153274,0.9590832591056824,284.9808959960937,284.95001220703125,302.58837890625,294.8387145996094,298.3994140625,297.03033447265625,284.97998046875,1.0,0.6838485598564148,0.3378637135028839,0.3378637135028839,1.0,1.0,-3.3527958393096924,0.8233969807624817,2.5293986797332764,0.0609059631824493,0.8966411352157593,0.8966411352157593,0.0,306.6288146972656,281.0,59644.8828125,0.0,3760.8984375,1.0,279.0408020019531,283.06024169921875,297.807861328125,301.63116455078125,293.1499938964844,293.1499938964844,279.3500061035156,34282.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626401424407959,1.0,0.0,0.0,3.5469391345977783,3.546962022781372,8.394615065299149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.75,0.0,1409.0118408203125,1895.4371337890625,0.0,3053.768310546875,0.8808667659759521,1.0,0.0,3.0,1.0,0.0
17949480,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7502221465110779,0.3854848742485046,0.3537793159484863,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.851941704750061,0.5732778310775757,0.5489417314529419,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.931437075138092,0.7441874742507935,0.5230990648269653,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7724509239196777,0.4222793579101562,0.4070627689361572,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6126607060432434,0.2046638280153274,0.9590832591056824,284.9808959960937,284.95001220703125,302.58837890625,294.8387145996094,298.3994140625,297.03033447265625,284.97998046875,1.0,0.6838485598564148,0.3378637135028839,0.3378637135028839,1.0,1.0,-3.3527958393096924,0.8233969807624817,2.5293986797332764,0.0609059631824493,0.8966411352157593,0.8966411352157593,0.0,306.6288146972656,281.0,59644.8828125,0.0,3760.8984375,1.0,279.0408020019531,283.06024169921875,297.807861328125,301.63116455078125,293.1499938964844,293.1499938964844,279.3500061035156,34282.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626401424407959,1.0,0.0,0.0,3.5469391345977783,3.546962022781372,8.394615065299149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.75,0.0,1409.0118408203125,1895.4371337890625,0.0,3053.768310546875,0.8808667659759521,1.0,0.0,3.0,1.0,0.0
17949540,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7543504238128662,0.3836191594600677,0.351750761270523,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8567405939102173,0.5704686045646667,0.545924723148346,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9390434622764589,0.7432392835617065,0.5221896767616272,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7771596312522888,0.4206046164035797,0.4051017761230469,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6154921054840088,0.2031304687261581,0.9503327012062072,285.029052734375,284.95001220703125,302.54998779296875,294.8399658203125,298.3907470703125,297.0311584472656,285.0260009765625,1.0,0.6762455105781555,0.3382816910743713,0.3382816910743713,1.0,1.0,-3.332751989364624,0.8185720443725586,2.514179944992065,0.0605532005429267,0.9860978722572328,0.9860978722572328,0.0,296.4584655761719,269.0,58981.93359375,0.0,3654.92822265625,1.0,279.3414001464844,283.1366271972656,297.8171691894531,301.58349609375,293.1499938964844,293.1499938964844,279.04998779296875,31790.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855567455291748,1.0,0.0,0.0,3.718571901321411,3.718595743179321,9.22668391467596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.21875,0.0,1578.719970703125,1895.4371337890625,0.0,2987.441650390625,0.9175978899002076,1.0,0.0,3.0,1.0,0.0
17949600,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7543504238128662,0.3836191594600677,0.351750761270523,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8567405939102173,0.5704686045646667,0.545924723148346,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9390434622764589,0.7432392835617065,0.5221896767616272,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7771596312522888,0.4206046164035797,0.4051017761230469,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6154921054840088,0.2031304687261581,0.9503327012062072,285.029052734375,284.95001220703125,302.54998779296875,294.8399658203125,298.3907470703125,297.0311584472656,285.0260009765625,1.0,0.6762455105781555,0.3382816910743713,0.3382816910743713,1.0,1.0,-3.332751989364624,0.8185720443725586,2.514179944992065,0.0605532005429267,0.9860978722572328,0.9860978722572328,0.0,296.4584655761719,269.0,58981.93359375,0.0,3654.92822265625,1.0,279.3414001464844,283.1366271972656,297.8171691894531,301.58349609375,293.1499938964844,293.1499938964844,279.04998779296875,31790.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855567455291748,1.0,0.0,0.0,3.718571901321411,3.718595743179321,9.22668391467596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.21875,0.0,1578.719970703125,1895.4371337890625,0.0,2987.441650390625,0.9175978899002076,1.0,0.0,3.0,1.0,0.0
17949660,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7579379677772522,0.3803291618824005,0.3488015234470367,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8611693382263184,0.5662268996238708,0.5419536828994751,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.945846676826477,0.7400385737419128,0.5201213359832764,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7814931273460388,0.4178098738193512,0.4024131596088409,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6179425716400146,0.2010256201028823,0.9400096535682678,284.8797302246094,284.95001220703125,302.513671875,294.8415222167969,298.3745422363281,297.0215148925781,284.8812561035156,1.0,0.6678104400634766,0.3388138711452484,0.3388138711452484,1.0,1.0,-3.306307792663574,0.8121019601821899,2.4942057132720947,0.0601799897849559,0.8606976866722107,0.8606976866722107,0.0,286.3608093261719,257.0,59412.75390625,0.0,3535.62451171875,1.0,279.05682373046875,282.9823303222656,297.86553955078125,301.74688720703125,293.1499938964844,293.1499938964844,279.3500061035156,38979.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645539283752441,1.0,0.0,0.0,3.6149635314941406,3.614987850189209,8.719691777514527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.427734375,0.0,1516.6142578125,1895.4371337890625,0.0,3071.720703125,0.8994739651679993,1.0,0.0,3.0,1.0,0.0
17949720,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7579379677772522,0.3803291618824005,0.3488015234470367,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8611693382263184,0.5662268996238708,0.5419536828994751,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.945846676826477,0.7400385737419128,0.5201213359832764,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7814931273460388,0.4178098738193512,0.4024131596088409,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6179425716400146,0.2010256201028823,0.9400096535682678,284.8797302246094,284.95001220703125,302.513671875,294.8415222167969,298.3745422363281,297.0215148925781,284.8812561035156,1.0,0.6678104400634766,0.3388138711452484,0.3388138711452484,1.0,1.0,-3.306307792663574,0.8121019601821899,2.4942057132720947,0.0601799897849559,0.8606976866722107,0.8606976866722107,0.0,286.3608093261719,257.0,59412.75390625,0.0,3535.62451171875,1.0,279.05682373046875,282.9823303222656,297.86553955078125,301.74688720703125,293.1499938964844,293.1499938964844,279.3500061035156,38979.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645539283752441,1.0,0.0,0.0,3.6149635314941406,3.614987850189209,8.719691777514527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.427734375,0.0,1516.6142578125,1895.4371337890625,0.0,3071.720703125,0.8994739651679993,1.0,0.0,3.0,1.0,0.0
17949780,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7628840208053589,0.3781366348266601,0.3461692631244659,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8670331239700317,0.5629920959472656,0.5382270216941833,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9541754126548768,0.7382423877716064,0.5182881951332092,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7870946526527405,0.4157216250896454,0.3998256921768188,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6211726069450378,0.1992575377225875,0.9296011924743652,284.979248046875,284.95001220703125,302.4809875488281,294.8445129394531,298.3652648925781,297.0196838378906,284.97808837890625,1.0,0.6588879227638245,0.3393460810184479,0.3393460810184479,1.0,1.0,-3.2808194160461426,0.8059160709381104,2.474903345108032,0.0596474520862102,0.9362066388130188,0.9362066388130188,0.0,275.1303100585937,245.0,58303.8515625,0.0,3413.8935546875,1.0,279.342041015625,283.1086120605469,297.8170166015625,301.557861328125,293.1499938964844,293.1499938964844,279.04998779296875,34203.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552902936935425,1.0,0.0,0.0,3.700325727462769,3.700349807739258,9.136359722106137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.708984375,0.0,1576.2587890625,1895.4371337890625,0.0,2984.843505859375,0.9152445793151855,1.0,0.0,3.0,1.0,0.0
