time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7628840208053589,0.3781366348266601,0.3461692631244659,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8670331239700317,0.5629920959472656,0.5382270216941833,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9541754126548768,0.7382423877716064,0.5182881951332092,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7870946526527405,0.4157216250896454,0.3998256921768188,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6211726069450378,0.1992575377225875,0.9296011924743652,284.979248046875,284.95001220703125,302.4809875488281,294.8445129394531,298.3652648925781,297.0196838378906,284.97808837890625,1.0,0.6588879227638245,0.3393460810184479,0.3393460810184479,1.0,1.0,-3.2808194160461426,0.8059160709381104,2.474903345108032,0.0596474520862102,0.9362066388130188,0.9362066388130188,0.0,275.1303100585937,245.0,58303.8515625,0.0,3413.8935546875,1.0,279.342041015625,283.1086120605469,297.8170166015625,301.557861328125,293.1499938964844,293.1499938964844,279.04998779296875,34203.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552902936935425,1.0,0.0,0.0,3.700325727462769,3.700349807739258,9.136359722106137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.708984375,0.0,1576.2587890625,1895.4371337890625,0.0,2984.843505859375,0.9152445793151855,1.0,0.0,3.0,1.0,0.0
17949900,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7656746506690979,0.3766729533672333,0.3449032604694366,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8703187704086304,0.5610240697860718,0.5364205241203308,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9585784077644348,0.7367364764213562,0.5173836350440979,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7902156710624695,0.4144209921360016,0.3985827565193176,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.623005211353302,0.1982685178518295,0.9246246218681335,284.8535461425781,284.95001220703125,302.4659118652344,294.84649658203125,298.359619140625,297.0169982910156,284.85186767578125,1.0,0.6543734669685364,0.3396121859550476,0.3396121859550476,1.0,1.0,-3.268563985824585,0.8029558062553406,2.4656083583831787,0.0595462173223495,0.8410971164703369,0.8410971164703369,0.0,269.40435791015625,245.0,58896.86328125,0.0,3354.146240234375,1.0,279.0977478027344,282.9718933105469,297.8694152832031,301.7571716308594,293.1499938964844,293.1499938964844,279.04998779296875,39153.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603606224060059,1.0,0.0,0.0,3.636718034744263,3.63674259185791,8.824956125863537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.875,0.0,1541.953369140625,1895.4371337890625,0.0,3032.38720703125,0.902046799659729,1.0,0.0,3.0,1.0,0.0
17949960,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7680883407592773,0.3751273453235626,0.3433144390583038,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8732637166976929,0.5589598417282104,0.5342769026756287,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9624229669570924,0.7350563406944275,0.5160731077194214,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.793000340461731,0.4130220711231231,0.3970753848552704,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6245710849761963,0.1972139626741409,0.9190266728401184,284.8883972167969,284.95001220703125,302.4516296386719,294.8487854003906,298.3537292480469,297.0137023925781,284.889892578125,1.0,0.6496865749359131,0.339944452047348,0.339944452047348,1.0,1.0,-3.253957748413086,0.7994542121887207,2.454503536224365,0.0593878775835037,0.837371289730072,0.837371289730072,0.0,263.9377746582031,233.0,58353.05078125,0.0,3291.019775390625,1.0,279.0579528808594,283.0106201171875,297.8570861816406,301.6719665527344,293.1499938964844,293.1499938964844,279.3500061035156,40082.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607236742973328,1.0,0.0,0.0,3.5264205932617188,3.52644419670105,8.297772637888556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.3125,0.0,1429.48779296875,1895.4371337890625,0.0,3035.792236328125,0.8812807202339172,1.0,0.0,3.0,1.0,0.0
17950020,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7748015522956848,0.3731147348880768,0.3408880829811096,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.881079912185669,0.5558821558952332,0.5307356119155884,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.971833348274231,0.7330995798110962,0.5141990184783936,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.800272524356842,0.4109972715377807,0.3945720791816711,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6288760900497437,0.1955368369817733,0.9089772701263428,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.34814453125,297.0137634277344,284.9812927246094,1.0,0.6403440237045288,0.3406090438365936,0.3406090438365936,1.0,1.0,-3.2294273376464844,0.7938908338546753,2.4355363845825195,0.0593596026301384,0.9124556183815002,0.9124556183815002,0.0,252.0509490966797,221.0,57309.1953125,0.0,3171.25341796875,1.0,279.34136962890625,283.13043212890625,297.81903076171875,301.4945373535156,293.1499938964844,293.1499938964844,279.04998779296875,34337.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498973250389099,1.0,0.0,0.0,3.615264892578125,3.615288257598877,8.721145263734797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.1982421875,0.0,1482.5452880859375,1895.4371337890625,0.0,2934.30908203125,0.8962792158126831,1.0,0.0,3.0,1.0,0.0
17950080,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7748015522956848,0.3731147348880768,0.3408880829811096,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.881079912185669,0.5558821558952332,0.5307356119155884,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.971833348274231,0.7330995798110962,0.5141990184783936,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.800272524356842,0.4109972715377807,0.3945720791816711,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6288760900497437,0.1955368369817733,0.9089772701263428,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.34814453125,297.0137634277344,284.9812927246094,1.0,0.6403440237045288,0.3406090438365936,0.3406090438365936,1.0,1.0,-3.2294273376464844,0.7938908338546753,2.4355363845825195,0.0593596026301384,0.9124556183815002,0.9124556183815002,0.0,252.0509490966797,221.0,57309.1953125,0.0,3171.25341796875,1.0,279.34136962890625,283.13043212890625,297.81903076171875,301.4945373535156,293.1499938964844,293.1499938964844,279.04998779296875,34337.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498973250389099,1.0,0.0,0.0,3.615264892578125,3.615288257598877,8.721145263734797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.1982421875,0.0,1482.5452880859375,1895.4371337890625,0.0,2934.30908203125,0.8962792158126831,1.0,0.0,3.0,1.0,0.0
17950140,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.781488835811615,0.370196521282196,0.3381009995937347,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8889783620834351,0.5519227385520935,0.5268392562866211,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.980478823184967,0.729616641998291,0.5117594599723816,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8075222373008728,0.4082842469215393,0.3917964994907379,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.63322514295578,0.1935497969388961,0.89860999584198,284.8993835449219,284.95001220703125,302.402099609375,294.8609924316406,298.33990478515625,297.00982666015625,284.8996887207031,1.0,0.6308194994926453,0.3412736058235168,0.3412736058235168,1.0,1.0,-3.2026619911193848,0.7875973582267761,2.415064573287964,0.05930782482028,0.8247894644737244,0.8247894644737244,0.0,240.6165313720703,209.0,57349.53515625,0.0,3050.86328125,1.0,279.0588073730469,283.038818359375,297.8661193847656,301.6151428222656,293.1499938964844,293.1499938964844,279.3500061035156,39712.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548285961151123,1.0,0.0,0.0,3.443657875061035,3.443680763244629,7.912856858638406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0927734375,0.0,1341.6982421875,1895.4371337890625,0.0,2980.515380859375,0.8627867102622986,1.0,0.0,3.0,1.0,0.0
17950200,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.781488835811615,0.370196521282196,0.3381009995937347,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8889783620834351,0.5519227385520935,0.5268392562866211,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.980478823184967,0.729616641998291,0.5117594599723816,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8075222373008728,0.4082842469215393,0.3917964994907379,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.63322514295578,0.1935497969388961,0.89860999584198,284.8993835449219,284.95001220703125,302.402099609375,294.8609924316406,298.33990478515625,297.00982666015625,284.8996887207031,1.0,0.6308194994926453,0.3412736058235168,0.3412736058235168,1.0,1.0,-3.2026619911193848,0.7875973582267761,2.415064573287964,0.05930782482028,0.8247894644737244,0.8247894644737244,0.0,240.6165313720703,209.0,57349.53515625,0.0,3050.86328125,1.0,279.0588073730469,283.038818359375,297.8661193847656,301.6151428222656,293.1499938964844,293.1499938964844,279.3500061035156,39712.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548285961151123,1.0,0.0,0.0,3.443657875061035,3.443680763244629,7.912856858638406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0927734375,0.0,1341.6982421875,1895.4371337890625,0.0,2980.515380859375,0.8627867102622986,1.0,0.0,3.0,1.0,0.0
17950260,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7897855043411255,0.3681547343730926,0.3356823325157165,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8985728025436401,0.5487955808639526,0.5232880711555481,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.989884614944458,0.7272952198982239,0.5096555352210999,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8158428072929382,0.406169593334198,0.3892321288585663,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6386194229125977,0.1918659210205078,0.8886106014251709,284.98211669921875,284.95001220703125,302.3814392089844,294.8687438964844,298.33612060546875,297.0102233886719,284.98114013671875,1.0,0.6211831569671631,0.3420159816741943,0.3420159816741943,1.0,1.0,-3.177842140197754,0.7820959687232971,2.3957462310791016,0.0594613812863826,0.8949612379074097,0.8949612379074097,0.0,228.6705780029297,197.0,56356.16015625,0.0,2933.600341796875,1.0,279.3406982421875,283.14849853515625,297.83282470703125,301.4476928710937,293.1499938964844,293.1499938964844,279.6499938964844,34231.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843950092792511,1.0,0.0,0.0,3.53752064704895,3.537543296813965,8.350091889042233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.12890625,0.0,1398.765625,1895.4371337890625,0.0,2878.642333984375,0.8787490725517273,1.0,0.0,3.0,1.0,0.0
17950320,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7897855043411255,0.3681547343730926,0.3356823325157165,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8985728025436401,0.5487955808639526,0.5232880711555481,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.989884614944458,0.7272952198982239,0.5096555352210999,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8158428072929382,0.406169593334198,0.3892321288585663,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6386194229125977,0.1918659210205078,0.8886106014251709,284.98211669921875,284.95001220703125,302.3814392089844,294.8687438964844,298.33612060546875,297.0102233886719,284.98114013671875,1.0,0.6211831569671631,0.3420159816741943,0.3420159816741943,1.0,1.0,-3.177842140197754,0.7820959687232971,2.3957462310791016,0.0594613812863826,0.8949612379074097,0.8949612379074097,0.0,228.6705780029297,197.0,56356.16015625,0.0,2933.600341796875,1.0,279.3406982421875,283.14849853515625,297.83282470703125,301.4476928710937,293.1499938964844,293.1499938964844,279.6499938964844,34231.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843950092792511,1.0,0.0,0.0,3.53752064704895,3.537543296813965,8.350091889042233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.12890625,0.0,1398.765625,1895.4371337890625,0.0,2878.642333984375,0.8787490725517273,1.0,0.0,3.0,1.0,0.0
17950380,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7995283007621765,0.3662990033626556,0.3335966467857361,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9099949598312378,0.5458804368972778,0.5201010704040527,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.7251306772232056,0.5073908567428589,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8251299262046814,0.4042310714721679,0.3869566917419433,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.645182728767395,0.190338134765625,0.879584014415741,285.03436279296875,284.95001220703125,302.3631591796875,294.8774719238281,298.3342590332031,297.0120849609375,285.031005859375,1.0,0.611620306968689,0.3427583277225494,0.3427583277225494,1.0,1.0,-3.1551601886749268,0.777222216129303,2.377938032150269,0.05990881472826,0.9894312620162964,0.9894312620162964,0.0,216.6260528564453,185.0,55665.2421875,0.0,2821.8720703125,1.0,279.641357421875,283.2267150878906,297.8498840332031,301.40631103515625,293.1499938964844,293.1499938964844,279.3500061035156,31601.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358001112937927,1.0,0.0,0.0,3.7153730392456055,3.715396881103516,9.210816074300964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2001953125,0.0,1573.624267578125,1895.4371337890625,0.0,2802.502197265625,0.9167481660842896,1.0,0.0,3.0,1.0,0.0
17950440,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7995283007621765,0.3662990033626556,0.3335966467857361,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9099949598312378,0.5458804368972778,0.5201010704040527,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.7251306772232056,0.5073908567428589,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8251299262046814,0.4042310714721679,0.3869566917419433,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.645182728767395,0.190338134765625,0.879584014415741,285.03436279296875,284.95001220703125,302.3631591796875,294.8774719238281,298.3342590332031,297.0120849609375,285.031005859375,1.0,0.611620306968689,0.3427583277225494,0.3427583277225494,1.0,1.0,-3.1551601886749268,0.777222216129303,2.377938032150269,0.05990881472826,0.9894312620162964,0.9894312620162964,0.0,216.6260528564453,185.0,55665.2421875,0.0,2821.8720703125,1.0,279.641357421875,283.2267150878906,297.8498840332031,301.40631103515625,293.1499938964844,293.1499938964844,279.3500061035156,31601.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358001112937927,1.0,0.0,0.0,3.7153730392456055,3.715396881103516,9.210816074300964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2001953125,0.0,1573.624267578125,1895.4371337890625,0.0,2802.502197265625,0.9167481660842896,1.0,0.0,3.0,1.0,0.0
17950500,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8030588030815125,0.3647469580173492,0.3323673903942108,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9144834876060486,0.5438101887702942,0.5183233022689819,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.7235727906227112,0.5006676316261292,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8285400867462158,0.4027886390686035,0.3856921195983886,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.647570013999939,0.1893364191055297,0.8749643564224243,284.8687744140625,284.95001220703125,302.3548583984375,294.8822021484375,298.3309936523437,297.0107727050781,284.86212158203125,1.0,0.6064431071281433,0.3431295156478882,0.3431295156478882,1.0,1.0,-3.1364500522613525,0.7724791169166565,2.363970994949341,0.0596344359219074,0.8808624744415283,0.8808624744415283,0.0,211.7362518310547,185.0,56492.3359375,0.0,2757.764404296875,1.0,279.3957824707031,283.0483093261719,297.9175720214844,301.6435852050781,293.1499938964844,293.1499938964844,279.3500061035156,36114.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842777669429779,1.0,0.0,0.0,3.7081706523895264,3.708195209503174,9.175140007755545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.8056640625,0.0,1599.72314453125,1895.4371337890625,0.0,2867.677978515625,0.9160559177398682,1.0,0.0,3.0,1.0,0.0
17950560,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8058715462684631,0.3629420697689056,0.3306611180305481,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9183234572410583,0.541465699672699,0.5160409212112427,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.7224380373954773,0.4930304586887359,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8313881158828735,0.401105135679245,0.3840260803699493,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6494714617729187,0.1881770342588424,0.8693099021911621,284.869384765625,284.95001220703125,302.3470458984375,294.8871459960937,298.3265991210937,297.0081787109375,284.8712463378906,1.0,0.6008852124214172,0.3435422778129577,0.3435422778129577,1.0,1.0,-3.113666296005249,0.7665749192237854,2.3470914363861084,0.0589391402900218,0.8517554402351379,0.8517554402351379,0.0,207.09120178222656,173.0,55848.41796875,0.0,2687.664306640625,1.0,279.3570251464844,283.0629577636719,297.909423828125,301.5700988769531,293.1499938964844,293.1499938964844,279.6499938964844,39546.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446972370147705,1.0,0.0,0.0,3.59859585762024,3.5986199378967285,8.64090964114439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.6865234375,0.0,1502.8897705078125,1895.4371337890625,0.0,2885.63134765625,0.8961851000785828,1.0,0.0,3.0,1.0,0.0
17950620,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8134801983833313,0.3606093227863312,0.3279720246791839,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9287479519844056,0.5379847288131714,0.512158989906311,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.7238832116127014,0.4753053486347198,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8389748334884644,0.398613303899765,0.3811399638652801,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6547853946685791,0.1862923502922058,0.8587478399276733,284.9651184082031,284.95001220703125,302.3328552246094,294.8975830078125,298.3230895996094,297.0094909667969,284.9635009765625,1.0,0.5891953110694885,0.3443678021430969,0.3443678021430969,1.0,1.0,-3.068286657333374,0.7547879815101624,2.3134987354278564,0.0573730282485485,0.917458951473236,0.917458951473236,0.0,196.8477478027344,161.0,54397.77734375,0.0,2545.58447265625,1.0,279.641845703125,283.1883239746094,297.8608093261719,301.36376953125,293.1499938964844,293.1499938964844,279.3500061035156,34750.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334206342697144,1.0,0.0,0.0,3.666730165481568,3.6667542457580566,8.971213674158207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.03125,0.0,1542.4683837890625,1895.4371337890625,0.0,2780.31103515625,0.9079583287239076,1.0,0.0,3.0,1.0,0.0
17950680,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8134801983833313,0.3606093227863312,0.3279720246791839,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9287479519844056,0.5379847288131714,0.512158989906311,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.7238832116127014,0.4753053486347198,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8389748334884644,0.398613303899765,0.3811399638652801,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6547853946685791,0.1862923502922058,0.8587478399276733,284.9651184082031,284.95001220703125,302.3328552246094,294.8975830078125,298.3230895996094,297.0094909667969,284.9635009765625,1.0,0.5891953110694885,0.3443678021430969,0.3443678021430969,1.0,1.0,-3.068286657333374,0.7547879815101624,2.3134987354278564,0.0573730282485485,0.917458951473236,0.917458951473236,0.0,196.8477478027344,161.0,54397.77734375,0.0,2545.58447265625,1.0,279.641845703125,283.1883239746094,297.8608093261719,301.36376953125,293.1499938964844,293.1499938964844,279.3500061035156,34750.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334206342697144,1.0,0.0,0.0,3.666730165481568,3.6667542457580566,8.971213674158207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.03125,0.0,1542.4683837890625,1895.4371337890625,0.0,2780.31103515625,0.9079583287239076,1.0,0.0,3.0,1.0,0.0
17950740,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8217359781265259,0.3575740456581116,0.3251059353351593,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9405757188796996,0.533804714679718,0.5080861449241638,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.7267144918441772,0.4563465416431427,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8477171659469604,0.3955667018890381,0.378090888261795,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6610743403434753,0.1841571033000946,0.8479713201522827,284.8802795410156,284.95001220703125,302.3203430175781,294.9087829589844,298.32196044921875,297.0140075683594,284.8809509277344,1.0,0.5768660306930542,0.3451933562755584,0.3451933562755584,1.0,1.0,-3.020537614822388,0.7421771883964539,2.278360366821289,0.0555719137191772,0.8138796091079712,0.8138796091079712,0.0,186.29660034179688,164.0,53901.7578125,0.0,2401.328125,1.0,279.3586120605469,283.10418701171875,297.90478515625,301.4460754394531,293.1499938964844,293.1499938964844,279.6499938964844,41120.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366521596908569,1.0,0.0,0.0,3.4383866786956787,3.4384095668792725,7.888651225584908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.2109375,0.0,1346.3289794921875,1895.4371337890625,0.0,2810.453125,0.8629162907600403,1.0,0.0,3.0,1.0,0.0
17950800,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8217359781265259,0.3575740456581116,0.3251059353351593,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9405757188796996,0.533804714679718,0.5080861449241638,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.7267144918441772,0.4563465416431427,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8477171659469604,0.3955667018890381,0.378090888261795,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6610743403434753,0.1841571033000946,0.8479713201522827,284.8802795410156,284.95001220703125,302.3203430175781,294.9087829589844,298.32196044921875,297.0140075683594,284.8809509277344,1.0,0.5768660306930542,0.3451933562755584,0.3451933562755584,1.0,1.0,-3.020537614822388,0.7421771883964539,2.278360366821289,0.0555719137191772,0.8138796091079712,0.8138796091079712,0.0,186.29660034179688,164.0,53901.7578125,0.0,2401.328125,1.0,279.3586120605469,283.10418701171875,297.90478515625,301.4460754394531,293.1499938964844,293.1499938964844,279.6499938964844,41120.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366521596908569,1.0,0.0,0.0,3.4383866786956787,3.4384095668792725,7.888651225584908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.2109375,0.0,1346.3289794921875,1895.4371337890625,0.0,2810.453125,0.8629162907600403,1.0,0.0,3.0,1.0,0.0
17950860,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8262697458267212,0.355553537607193,0.3229131996631622,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9468995928764344,0.5306185483932495,0.5046870708465576,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.7311198115348816,0.4453275799751282,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8525615334510803,0.3932442367076874,0.3755446672439575,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6641512513160706,0.1824069172143936,0.8387100100517273,284.9735107421875,284.95001220703125,302.30926513671875,294.9206237792969,298.3354187011719,297.0325622558594,284.9729309082031,1.0,0.5691888332366943,0.3464951515197754,0.3464951515197754,1.0,1.0,-2.9863529205322266,0.7350340485572815,2.2513186931610107,0.0558780431747436,0.8819414973258972,0.8819414973258972,0.0,180.0753173828125,167.0,52655.56640625,0.0,2307.3701171875,1.0,279.6405334472656,283.22442626953125,297.8700256347656,301.2560729980469,293.1499938964844,293.1499938964844,279.95001220703125,34838.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225206136703491,1.0,0.0,0.0,3.510928153991699,3.5109505653381348,8.225024430430494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.6044921875,0.0,1375.515869140625,1895.4371337890625,0.0,2678.93701171875,0.8732913732528687,1.0,0.0,3.0,1.0,0.0
17950920,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8262697458267212,0.355553537607193,0.3229131996631622,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9468995928764344,0.5306185483932495,0.5046870708465576,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.7311198115348816,0.4453275799751282,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8525615334510803,0.3932442367076874,0.3755446672439575,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6641512513160706,0.1824069172143936,0.8387100100517273,284.9735107421875,284.95001220703125,302.30926513671875,294.9206237792969,298.3354187011719,297.0325622558594,284.9729309082031,1.0,0.5691888332366943,0.3464951515197754,0.3464951515197754,1.0,1.0,-2.9863529205322266,0.7350340485572815,2.2513186931610107,0.0558780431747436,0.8819414973258972,0.8819414973258972,0.0,180.0753173828125,167.0,52655.56640625,0.0,2307.3701171875,1.0,279.6405334472656,283.22442626953125,297.8700256347656,301.2560729980469,293.1499938964844,293.1499938964844,279.95001220703125,34838.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225206136703491,1.0,0.0,0.0,3.510928153991699,3.5109505653381348,8.225024430430494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.6044921875,0.0,1375.515869140625,1895.4371337890625,0.0,2678.93701171875,0.8732913732528687,1.0,0.0,3.0,1.0,0.0
17950980,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8273648023605347,0.3546077013015747,0.3219426870346069,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.948370635509491,0.5290979743003845,0.503122091293335,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.732921302318573,0.4421000480651855,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8537259101867676,0.3921487331390381,0.3743943572044372,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6646908521652222,0.18158720433712,0.8345850110054016,285.0665283203125,284.95001220703125,302.30401611328125,294.9269714355469,298.3434143066406,297.0426330566406,285.0670166015625,1.0,0.5664165019989014,0.3471720814704895,0.3471720814704895,1.0,1.0,-2.973078727722168,0.7327232956886292,2.240355491638184,0.0565268397331237,0.9680112600326538,0.9680112600326538,0.0,178.15438842773438,167.0,51842.84375,0.0,2273.9111328125,1.0,279.89971923828125,283.3373107910156,297.8580322265625,301.1255798339844,293.1499938964844,293.1499938964844,279.95001220703125,31663.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143134117126465,1.0,0.0,0.0,3.599802732467652,3.599825620651245,8.646706532999815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.67578125,0.0,1446.037841796875,1895.4371337890625,0.0,2602.970947265625,0.892096996307373,1.0,0.0,3.0,1.0,0.0
17951040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8278783559799194,0.3536958992481231,0.3211663365364074,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9490101933479308,0.5276742577552795,0.5018186569213867,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.7341199517250061,0.4401535987854004,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8542488813400269,0.3911305367946625,0.3734488785266876,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6647624373435974,0.1808454990386963,0.8311687111854553,285.0365905761719,284.95001220703125,302.2994079589844,294.9329833984375,298.3497314453125,297.0501708984375,285.03338623046875,1.0,0.5644429326057434,0.3477969467639923,0.3477969467639923,1.0,1.0,-2.9629931449890137,0.7312589883804321,2.231734037399292,0.0573300831019878,0.981692910194397,0.981692910194397,0.0,176.92237854003906,170.0,51953.63671875,0.0,2249.8154296875,1.0,279.9411315917969,283.309814453125,297.8951721191406,301.2173156738281,293.1499938964844,293.1499938964844,279.6499938964844,31561.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812116801738739,1.0,0.0,0.0,3.690428495407105,3.690452098846436,9.087551688935492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.7099609375,0.0,1545.032958984375,1895.4371337890625,0.0,2582.700439453125,0.9111117720603944,1.0,0.0,3.0,1.0,0.0
17951100,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8273497819900513,0.3521799147129059,0.3200910091400146,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9483273029327391,0.5256325006484985,0.5001960396766663,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.7341930270195007,0.4395829737186432,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8537325263023376,0.3896401524543762,0.3722716271877289,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6639775037765503,0.1798585504293441,0.827265739440918,284.8770446777344,284.95001220703125,302.2948303222656,294.9393310546875,298.3503723144531,297.0500793457031,284.8700866699219,1.0,0.5628171563148499,0.3484478592872619,0.3484478592872619,1.0,1.0,-2.952958583831787,0.7298680543899536,2.223090648651123,0.0582485906779766,0.8791872262954712,0.8791872262954712,0.0,176.2919921875,170.0,52870.20703125,0.0,2228.98291015625,1.0,279.6962585449219,283.1347351074219,297.9720153808594,301.46319580078125,293.1499938964844,293.1499938964844,279.6499938964844,35923.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191935420036316,1.0,0.0,0.0,3.687220811843872,3.687245130538941,9.07176001874177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.7314453125,0.0,1574.395263671875,1895.4371337890625,0.0,2648.099609375,0.9112828969955444,1.0,0.0,3.0,1.0,0.0
17951160,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8255639672279358,0.3504239320755005,0.3185809254646301,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9460617303848268,0.5233219861984253,0.4981075823307037,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.7334204912185669,0.440562903881073,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8519681692123413,0.3879181444644928,0.3707286715507507,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.662132740020752,0.1787116378545761,0.8224577903747559,284.8798522949219,284.95001220703125,302.2904663085937,294.94580078125,298.34588623046875,297.0438842773437,284.8822937011719,1.0,0.5614718198776245,0.3489684760570526,0.3489684760570526,1.0,1.0,-2.9421775341033936,0.7278971076011658,2.214280366897583,0.0587457045912742,0.8545340299606323,0.8545340299606323,0.0,176.302490234375,173.0,52460.3984375,0.0,2210.193115234375,1.0,279.6571655273437,283.1499328613281,297.97039794921875,301.4091491699219,293.1499938964844,293.1499938964844,279.95001220703125,39121.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216186761856079,1.0,0.0,0.0,3.5863280296325684,3.5863521099090576,8.582095460951678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.4365234375,0.0,1486.422607421875,1895.4371337890625,0.0,2670.57177734375,0.8932658433914185,1.0,0.0,3.0,1.0,0.0
17951220,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8221126794815063,0.3481008410453796,0.3162785768508911,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9413421750068665,0.5198525786399841,0.4946202933788299,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7321940064430237,0.4433043301105499,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8483420014381409,0.3853308260440826,0.3681302368640899,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6582679152488708,0.176778569817543,0.8135609030723572,284.9927978515625,284.95001220703125,302.2822570800781,294.958984375,298.34356689453125,297.03961181640625,284.9914245605469,1.0,0.5596190094947815,0.3500097692012787,0.3500097692012787,1.0,1.0,-2.924689292907715,0.7251782417297363,2.1995110511779785,0.0599605627357959,0.9442381262779236,0.9442381262779236,0.0,176.82122802734375,176.0,51583.6484375,0.0,2182.46923828125,1.0,279.94189453125,283.2817687988281,297.9289245605469,301.24462890625,293.1499938964844,293.1499938964844,279.6499938964844,33604.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115631341934204,1.0,0.0,0.0,3.6925106048583984,3.692534685134888,9.097808515434737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4130859375,0.0,1562.8509521484375,1895.4371337890625,0.0,2577.595458984375,0.9130880236625672,1.0,0.0,3.0,1.0,0.0
17951280,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8221126794815063,0.3481008410453796,0.3162785768508911,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9413421750068665,0.5198525786399841,0.4946202933788299,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7321940064430237,0.4433043301105499,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8483420014381409,0.3853308260440826,0.3681302368640899,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6582679152488708,0.176778569817543,0.8135609030723572,284.9927978515625,284.95001220703125,302.2822570800781,294.958984375,298.34356689453125,297.03961181640625,284.9914245605469,1.0,0.5596190094947815,0.3500097692012787,0.3500097692012787,1.0,1.0,-2.924689292907715,0.7251782417297363,2.1995110511779785,0.0599605627357959,0.9442381262779236,0.9442381262779236,0.0,176.82122802734375,176.0,51583.6484375,0.0,2182.46923828125,1.0,279.94189453125,283.2817687988281,297.9289245605469,301.24462890625,293.1499938964844,293.1499938964844,279.6499938964844,33604.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115631341934204,1.0,0.0,0.0,3.6925106048583984,3.692534685134888,9.097808515434737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4130859375,0.0,1562.8509521484375,1895.4371337890625,0.0,2577.595458984375,0.9130880236625672,1.0,0.0,3.0,1.0,0.0
17951340,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.817211389541626,0.3448934853076935,0.3137281835079193,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9346708059310912,0.5155255198478699,0.4908992946147918,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.7286469340324402,0.4481854736804962,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8433507084846497,0.3820838630199432,0.3653627932071686,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6533100605010986,0.17450812458992,0.8043370842933655,284.8863525390625,284.95001220703125,302.2745056152344,294.9724426269531,298.3320617675781,297.0228881835937,284.888916015625,1.0,0.5585286617279053,0.3510510325431824,0.3510510325431824,1.0,1.0,-2.908607721328736,0.7228687405586243,2.1857388019561768,0.0613826103508472,0.8381921052932739,0.8381921052932739,0.0,178.34805297851562,179.0,51875.31640625,0.0,2162.419677734375,1.0,279.65753173828125,283.1703796386719,297.98748779296875,301.39044189453125,293.1499938964844,293.1499938964844,279.95001220703125,40119.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187320828437805,1.0,0.0,0.0,3.526316404342652,3.5263400077819824,8.297282079183788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.97021484375,0.0,1429.6466064453125,1895.4371337890625,0.0,2643.826904296875,0.881351888179779,1.0,0.0,3.0,1.0,0.0
17951400,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.817211389541626,0.3448934853076935,0.3137281835079193,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9346708059310912,0.5155255198478699,0.4908992946147918,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.7286469340324402,0.4481854736804962,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8433507084846497,0.3820838630199432,0.3653627932071686,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6533100605010986,0.17450812458992,0.8043370842933655,284.8863525390625,284.95001220703125,302.2745056152344,294.9724426269531,298.3320617675781,297.0228881835937,284.888916015625,1.0,0.5585286617279053,0.3510510325431824,0.3510510325431824,1.0,1.0,-2.908607721328736,0.7228687405586243,2.1857388019561768,0.0613826103508472,0.8381921052932739,0.8381921052932739,0.0,178.34805297851562,179.0,51875.31640625,0.0,2162.419677734375,1.0,279.65753173828125,283.1703796386719,297.98748779296875,301.39044189453125,293.1499938964844,293.1499938964844,279.95001220703125,40119.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187320828437805,1.0,0.0,0.0,3.526316404342652,3.5263400077819824,8.297282079183788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.97021484375,0.0,1429.6466064453125,1895.4371337890625,0.0,2643.826904296875,0.881351888179779,1.0,0.0,3.0,1.0,0.0
17951460,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8122756481170654,0.3426177501678467,0.3115535378456116,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.927842140197754,0.5120963454246521,0.4875348210334778,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.7251935601234436,0.4535873532295227,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8383259773254395,0.3794872164726257,0.3628301918506622,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6482952237129211,0.1725125014781952,0.7953873872756958,284.9958801269531,284.95001220703125,302.2669677734375,294.9860534667969,298.32623291015625,297.013671875,284.99462890625,1.0,0.5579307675361633,0.3520050346851349,0.3520050346851349,1.0,1.0,-2.894636631011963,0.7209818959236145,2.173654794692993,0.062665157020092,0.92840975522995,0.92840975522995,0.0,180.2082977294922,182.0,51074.8984375,0.0,2147.783447265625,1.0,279.94146728515625,283.29766845703125,297.9510803222656,301.2331237792969,293.1499938964844,293.1499938964844,279.6499938964844,33664.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076284527778625,1.0,0.0,0.0,3.6380455493927,3.638068914413452,8.831399895825598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.998046875,0.0,1502.4901123046875,1895.4371337890625,0.0,2541.37109375,0.900910258293152,1.0,0.0,3.0,1.0,0.0
17951520,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8122756481170654,0.3426177501678467,0.3115535378456116,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.927842140197754,0.5120963454246521,0.4875348210334778,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.7251935601234436,0.4535873532295227,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8383259773254395,0.3794872164726257,0.3628301918506622,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6482952237129211,0.1725125014781952,0.7953873872756958,284.9958801269531,284.95001220703125,302.2669677734375,294.9860534667969,298.32623291015625,297.013671875,284.99462890625,1.0,0.5579307675361633,0.3520050346851349,0.3520050346851349,1.0,1.0,-2.894636631011963,0.7209818959236145,2.173654794692993,0.062665157020092,0.92840975522995,0.92840975522995,0.0,180.2082977294922,182.0,51074.8984375,0.0,2147.783447265625,1.0,279.94146728515625,283.29766845703125,297.9510803222656,301.2331237792969,293.1499938964844,293.1499938964844,279.6499938964844,33664.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076284527778625,1.0,0.0,0.0,3.6380455493927,3.638068914413452,8.831399895825598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.998046875,0.0,1502.4901123046875,1895.4371337890625,0.0,2541.37109375,0.900910258293152,1.0,0.0,3.0,1.0,0.0
17951580,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8062184453010559,0.339408665895462,0.309032142162323,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9199092388153076,0.5077583193778992,0.4838351309299469,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.7195457816123962,0.4601980149745941,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8325441479682922,0.3762028217315674,0.3600568175315857,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6427658796310425,0.1701963692903518,0.7860698699951172,284.8959045410156,284.95001220703125,302.2594299316406,294.9997253417969,298.31610107421875,296.9989013671875,284.898193359375,1.0,0.5576549172401428,0.3529590368270874,0.3529590368270874,1.0,1.0,-2.880575895309448,0.7190293073654175,2.161546468734741,0.0640009716153144,0.8313578367233276,0.8313578367233276,0.0,182.6455993652344,170.0,51391.1015625,0.0,2135.930419921875,1.0,279.6579895019531,283.1918334960937,298.013916015625,301.3848876953125,293.1499938964844,293.1499938964844,279.95001220703125,39906.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146593570709229,1.0,0.0,0.0,3.473350048065185,3.4733731746673584,8.049898951867362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.27294921875,0.0,1373.1895751953125,1895.4371337890625,0.0,2606.16552734375,0.8696094751358032,1.0,0.0,3.0,1.0,0.0
17951640,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8062184453010559,0.339408665895462,0.309032142162323,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9199092388153076,0.5077583193778992,0.4838351309299469,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.7195457816123962,0.4601980149745941,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8325441479682922,0.3762028217315674,0.3600568175315857,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6427658796310425,0.1701963692903518,0.7860698699951172,284.8959045410156,284.95001220703125,302.2594299316406,294.9997253417969,298.31610107421875,296.9989013671875,284.898193359375,1.0,0.5576549172401428,0.3529590368270874,0.3529590368270874,1.0,1.0,-2.880575895309448,0.7190293073654175,2.161546468734741,0.0640009716153144,0.8313578367233276,0.8313578367233276,0.0,182.6455993652344,170.0,51391.1015625,0.0,2135.930419921875,1.0,279.6579895019531,283.1918334960937,298.013916015625,301.3848876953125,293.1499938964844,293.1499938964844,279.95001220703125,39906.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146593570709229,1.0,0.0,0.0,3.473350048065185,3.4733731746673584,8.049898951867362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.27294921875,0.0,1373.1895751953125,1895.4371337890625,0.0,2606.16552734375,0.8696094751358032,1.0,0.0,3.0,1.0,0.0
