time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8051881790161133,0.3381661772727966,0.3077090978622436,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9186803698539734,0.5059250593185425,0.4819014072418213,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.716961145401001,0.4599489569664001,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8316159248352051,0.3747958540916443,0.3585743010044098,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6415191888809204,0.1691293865442276,0.7809260487556458,285.00946044921875,284.95001220703125,302.2555847167969,295.0065612792969,298.3133544921875,296.9954528808594,285.011474609375,1.0,0.5554643869400024,0.3534360527992248,0.3534360527992248,1.0,1.0,-2.8684093952178955,0.7163904905319214,2.152019023895264,0.064262181520462,0.9077524542808532,0.9077524542808532,0.0,182.08502197265625,170.0,50555.34765625,0.0,2112.678955078125,1.0,279.8973693847656,283.3212890625,297.96209716796875,301.1787414550781,293.1499938964844,293.1499938964844,279.95001220703125,34472.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070470690727234,1.0,0.0,0.0,3.5223753452301025,3.522397994995117,8.278746577161655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.3544921875,0.0,1384.7318115234375,1895.4371337890625,0.0,2536.02685546875,0.8776044845581055,1.0,0.0,3.0,1.0,0.0
17951760,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8060005307197571,0.3370348513126373,0.3066472113132477,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9197246432304382,0.5042053461074829,0.4802336692810058,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.7150547504425049,0.4570097625255584,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8323404788970947,0.373483270406723,0.3572813868522644,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.641571581363678,0.1681295782327652,0.7761329412460327,284.9906311035156,284.95001220703125,302.2516174316406,295.01336669921875,298.3121032714844,296.994384765625,284.98809814453125,1.0,0.5524365901947021,0.3539226055145263,0.3539226055145263,1.0,1.0,-2.8542850017547607,0.7131407260894775,2.141144275665283,0.0642544627189636,0.9128376245498656,0.9128376245498656,0.0,180.24005126953125,158.0,50489.85546875,0.0,2080.09423828125,1.0,279.941650390625,283.3062744140625,297.9775085449219,301.2276611328125,293.1499938964844,293.1499938964844,279.6499938964844,33655.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036141395568848,1.0,0.0,0.0,3.5887973308563232,3.588820219039917,8.593916618337971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.767578125,0.0,1448.88720703125,1895.4371337890625,0.0,2504.514404296875,0.8895966410636902,1.0,0.0,3.0,1.0,0.0
17951820,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8091065883636475,0.3337877094745636,0.3037990033626556,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9241040349006652,0.4997797310352325,0.4761470854282379,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.7115979790687561,0.4476067423820495,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8354344367980957,0.3701024651527405,0.3541184067726135,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6429450511932373,0.1657703518867492,0.7652221322059631,284.8912048339844,284.95001220703125,302.24334716796875,295.02691650390625,298.306640625,296.9900207519531,284.89208984375,1.0,0.5441996455192566,0.3548957407474518,0.3548957407474518,1.0,1.0,-2.817744970321656,0.7039321064949036,2.1138129234313965,0.0634080320596695,0.8116533756256104,0.8116533756256104,0.0,174.72616577148438,161.0,50349.421875,0.0,1993.5635986328125,1.0,279.6591186523437,283.2084655761719,298.0343933105469,301.3494873046875,293.1499938964844,293.1499938964844,279.95001220703125,40462.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094926476478577,1.0,0.0,0.0,3.389662027359009,3.3896844387054443,7.66665834817104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.66455078125,0.0,1293.3702392578125,1895.4371337890625,0.0,2558.52197265625,0.8517165184020996,1.0,0.0,3.0,1.0,0.0
17951880,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8091065883636475,0.3337877094745636,0.3037990033626556,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9241040349006652,0.4997797310352325,0.4761470854282379,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.7115979790687561,0.4476067423820495,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8354344367980957,0.3701024651527405,0.3541184067726135,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6429450511932373,0.1657703518867492,0.7652221322059631,284.8912048339844,284.95001220703125,302.24334716796875,295.02691650390625,298.306640625,296.9900207519531,284.89208984375,1.0,0.5441996455192566,0.3548957407474518,0.3548957407474518,1.0,1.0,-2.817744970321656,0.7039321064949036,2.1138129234313965,0.0634080320596695,0.8116533756256104,0.8116533756256104,0.0,174.72616577148438,161.0,50349.421875,0.0,1993.5635986328125,1.0,279.6591186523437,283.2084655761719,298.0343933105469,301.3494873046875,293.1499938964844,293.1499938964844,279.95001220703125,40462.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094926476478577,1.0,0.0,0.0,3.389662027359009,3.3896844387054443,7.66665834817104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.66455078125,0.0,1293.3702392578125,1895.4371337890625,0.0,2558.52197265625,0.8517165184020996,1.0,0.0,3.0,1.0,0.0
17951940,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.809751570224762,0.3314598798751831,0.3014355897903442,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.925035297870636,0.4962340891361236,0.472526341676712,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.7104957699775696,0.4430552721023559,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8360201120376587,0.3673720955848694,0.3513042032718658,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6423501968383789,0.1637352705001831,0.7552729845046997,284.9806213378906,284.95001220703125,302.2343139648437,295.04022216796875,298.3055419921875,296.99029541015625,284.9794616699219,1.0,0.5390832424163818,0.3558688759803772,0.3558688759803772,1.0,1.0,-2.78972601890564,0.6974300146102905,2.09229588508606,0.063024915754795,0.8831480741500854,0.8831480741500854,0.0,171.70603942871094,164.0,49324.3203125,0.0,1934.3182373046875,1.0,279.9402160644531,283.321533203125,297.9961853027344,301.1751708984375,293.1499938964844,293.1499938964844,280.25,34205.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965984344482422,1.0,0.0,0.0,3.486517906188965,3.4865400791168213,8.111050533443631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.5185546875,0.0,1345.9503173828125,1895.4371337890625,0.0,2440.3671875,0.8672876954078674,1.0,0.0,3.0,1.0,0.0
17952000,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.809751570224762,0.3314598798751831,0.3014355897903442,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.925035297870636,0.4962340891361236,0.472526341676712,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.7104957699775696,0.4430552721023559,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8360201120376587,0.3673720955848694,0.3513042032718658,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6423501968383789,0.1637352705001831,0.7552729845046997,284.9806213378906,284.95001220703125,302.2343139648437,295.04022216796875,298.3055419921875,296.99029541015625,284.9794616699219,1.0,0.5390832424163818,0.3558688759803772,0.3558688759803772,1.0,1.0,-2.78972601890564,0.6974300146102905,2.09229588508606,0.063024915754795,0.8831480741500854,0.8831480741500854,0.0,171.70603942871094,164.0,49324.3203125,0.0,1934.3182373046875,1.0,279.9402160644531,283.321533203125,297.9961853027344,301.1751708984375,293.1499938964844,293.1499938964844,280.25,34205.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965984344482422,1.0,0.0,0.0,3.486517906188965,3.4865400791168213,8.111050533443631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.5185546875,0.0,1345.9503173828125,1895.4371337890625,0.0,2440.3671875,0.8672876954078674,1.0,0.0,3.0,1.0,0.0
17952060,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8085657358169556,0.3293579816818237,0.299521267414093,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9233534932136536,0.4929593205451965,0.4694072604179382,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.7091497182846069,0.4421934485435486,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8347391486167908,0.3648662865161896,0.3489044904708862,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6404041647911072,0.1618704050779342,0.7467219233512878,285.0445556640625,284.95001220703125,302.2242736816406,295.0531921386719,298.3081970214844,296.9923095703125,285.0409240722656,1.0,0.5359222888946533,0.3572110533714294,0.3572110533714294,1.0,1.0,-2.769475221633911,0.694307804107666,2.075167417526245,0.064442478120327,0.987996518611908,0.987996518611908,0.0,170.5975341796875,167.0,48661.79296875,0.0,1897.2080078125,1.0,280.240966796875,283.4056091308594,298.0181579589844,301.1381530761719,293.1499938964844,293.1499938964844,279.95001220703125,31113.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866376042366028,1.0,0.0,0.0,3.680131673812866,3.680155038833618,9.036910455506586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.8564453125,0.0,1530.0869140625,1895.4371337890625,0.0,2349.935302734375,0.9084576964378356,1.0,0.0,3.0,1.0,0.0
17952120,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8085657358169556,0.3293579816818237,0.299521267414093,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9233534932136536,0.4929593205451965,0.4694072604179382,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.7091497182846069,0.4421934485435486,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8347391486167908,0.3648662865161896,0.3489044904708862,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6404041647911072,0.1618704050779342,0.7467219233512878,285.0445556640625,284.95001220703125,302.2242736816406,295.0531921386719,298.3081970214844,296.9923095703125,285.0409240722656,1.0,0.5359222888946533,0.3572110533714294,0.3572110533714294,1.0,1.0,-2.769475221633911,0.694307804107666,2.075167417526245,0.064442478120327,0.987996518611908,0.987996518611908,0.0,170.5975341796875,167.0,48661.79296875,0.0,1897.2080078125,1.0,280.240966796875,283.4056091308594,298.0181579589844,301.1381530761719,293.1499938964844,293.1499938964844,279.95001220703125,31113.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866376042366028,1.0,0.0,0.0,3.680131673812866,3.680155038833618,9.036910455506586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.8564453125,0.0,1530.0869140625,1895.4371337890625,0.0,2349.935302734375,0.9084576964378356,1.0,0.0,3.0,1.0,0.0
17952180,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.806482195854187,0.3273784220218658,0.2980988919734955,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9206718802452089,0.4902917146682739,0.4672674238681793,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.706762969493866,0.4434887766838074,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8327606916427612,0.3628299832344055,0.3472734689712524,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6383256912231445,0.1605046838521957,0.7413222193717957,284.8647766113281,284.95001220703125,302.2177124023437,295.0607604980469,298.30718994140625,296.99005126953125,284.8614807128906,1.0,0.5346495509147644,0.3580163419246673,0.3580163419246673,1.0,1.0,-2.7583038806915283,0.6927440166473389,2.065559864044189,0.0654494315385818,0.8691151738166809,0.8691151738166809,0.0,170.7599334716797,167.0,49498.2734375,0.0,1880.5721435546875,1.0,279.9818115234375,283.2156066894531,298.1026916503906,301.3804931640625,293.1499938964844,293.1499938964844,279.95001220703125,36861.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955583333969116,1.0,0.0,0.0,3.663046598434448,3.6630709171295166,8.953198289418651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.978515625,0.0,1554.2044677734375,1895.4371337890625,0.0,2430.887451171875,0.9066139459609984,1.0,0.0,3.0,1.0,0.0
17952240,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8041965365409851,0.325899988412857,0.2968184351921081,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9178950190544128,0.4883389472961426,0.4654882550239563,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.7045455574989319,0.4452717900276184,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.830706000328064,0.3613218665122986,0.3459121286869049,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6363502740859985,0.1594920754432678,0.7370662689208984,284.87469482421875,284.95001220703125,302.2130432128906,295.06573486328125,298.3057861328125,296.98779296875,284.8774108886719,1.0,0.5339297652244568,0.3585532009601593,0.3585532009601593,1.0,1.0,-2.7500195503234863,0.6914205551147461,2.05859899520874,0.0660131722688674,0.8533929586410522,0.8533929586410522,0.0,171.2401123046875,155.0,49200.66015625,0.0,1869.996337890625,1.0,279.9569702148437,283.23486328125,298.095703125,301.3332214355469,293.1499938964844,293.1499938964844,280.25,39118.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973835468292236,1.0,0.0,0.0,3.583583354949951,3.5836074352264404,8.568964062760642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.28857421875,0.0,1483.4345703125,1895.4371337890625,0.0,2447.52783203125,0.8924766778945923,1.0,0.0,3.0,1.0,0.0
17952300,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.803634524345398,0.3245128989219665,0.2953148484230041,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.91733717918396,0.4863336086273193,0.4633436501026153,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7022759914398193,0.4439223706722259,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.830235481262207,0.3597489893436432,0.344235748052597,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6354336738586426,0.1583438068628311,0.7314876914024353,285.0001525878906,284.95001220703125,302.2068786621094,295.0718078613281,298.3046264648437,296.9866943359375,285.0033874511719,1.0,0.531066358089447,0.359224259853363,0.359224259853363,1.0,1.0,-2.7353053092956543,0.6883262395858765,2.0469789505004883,0.0663599073886871,0.932424008846283,0.932424008846283,0.0,170.13186645507812,155.0,48264.7421875,0.0,1842.19091796875,1.0,280.19989013671875,283.3775329589844,298.0356140136719,301.1164245605469,293.1499938964844,293.1499938964844,280.25,34461.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790225625038147,1.0,0.0,0.0,3.621450185775757,3.621473789215088,8.75101306974102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.96484375,0.0,1490.2188720703125,1895.4371337890625,0.0,2382.41748046875,0.8996219635009766,1.0,0.0,3.0,1.0,0.0
17952360,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8049972653388977,0.3233313262462616,0.2941549122333526,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9191022515296936,0.4845293164253235,0.4615431129932403,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.7007424831390381,0.4399938881397247,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8314544558525085,0.3583338558673858,0.3428033292293548,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6357896327972412,0.1572826206684112,0.7263015508651733,284.9867553710937,284.95001220703125,302.2003173828125,295.0777587890625,298.30340576171875,296.9864501953125,284.9839782714844,1.0,0.5274558067321777,0.3598199188709259,0.3598199188709259,1.0,1.0,-2.7190754413604736,0.6845452189445496,2.03453016281128,0.0662642642855644,0.9393316507339478,0.9393316507339478,0.0,167.85447692871094,158.0,48141.515625,0.0,1806.93994140625,1.0,280.2424621582031,283.3656616210937,298.0452880859375,301.156005859375,293.1499938964844,293.1499938964844,279.95001220703125,33638.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868640422821045,1.0,0.0,0.0,3.686792135238648,3.6868162155151367,9.069651696336224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.8662109375,0.0,1556.63818359375,1895.4371337890625,0.0,2351.981689453125,0.9116125106811525,1.0,0.0,3.0,1.0,0.0
17952420,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8031625747680664,0.3200151026248932,0.2913872301578522,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.91697096824646,0.4799948632717132,0.4574900865554809,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.6966831684112549,0.4387707412242889,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8297708630561829,0.3547906875610351,0.3396286070346832,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6334012150764465,0.1548415422439575,0.7156792879104614,284.8764038085937,284.95001220703125,302.1859130859375,295.0891418457031,298.2990417480469,296.9828186035156,284.8797912597656,1.0,0.5234875679016113,0.3610112071037292,0.3610112071037292,1.0,1.0,-2.6928205490112305,0.6789506077766418,2.0138700008392334,0.0664880871772766,0.8234096169471741,0.8234096169471741,0.0,166.39723205566406,161.0,48122.953125,0.0,1760.932373046875,1.0,279.95770263671875,283.2591857910156,298.1000366210937,301.2766418457031,293.1499938964844,293.1499938964844,280.25,41108.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933846712112427,1.0,0.0,0.0,3.4796018600463867,3.4796252250671387,8.078903874775278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.72509765625,0.0,1388.16796875,1895.4371337890625,0.0,2411.103759765625,0.8719475865364075,1.0,0.0,3.0,1.0,0.0
17952480,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8031625747680664,0.3200151026248932,0.2913872301578522,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.91697096824646,0.4799948632717132,0.4574900865554809,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.6966831684112549,0.4387707412242889,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8297708630561829,0.3547906875610351,0.3396286070346832,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6334012150764465,0.1548415422439575,0.7156792879104614,284.8764038085937,284.95001220703125,302.1859130859375,295.0891418457031,298.2990417480469,296.9828186035156,284.8797912597656,1.0,0.5234875679016113,0.3610112071037292,0.3610112071037292,1.0,1.0,-2.6928205490112305,0.6789506077766418,2.0138700008392334,0.0664880871772766,0.8234096169471741,0.8234096169471741,0.0,166.39723205566406,161.0,48122.953125,0.0,1760.932373046875,1.0,279.95770263671875,283.2591857910156,298.1000366210937,301.2766418457031,293.1499938964844,293.1499938964844,280.25,41108.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933846712112427,1.0,0.0,0.0,3.4796018600463867,3.4796252250671387,8.078903874775278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.72509765625,0.0,1388.16796875,1895.4371337890625,0.0,2411.103759765625,0.8719475865364075,1.0,0.0,3.0,1.0,0.0
17952540,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8000327944755554,0.3176577091217041,0.2890637814998626,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9130478501319884,0.4764017760753631,0.4538966119289398,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.6929425597190857,0.4402609169483185,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8267225027084351,0.3519242703914642,0.3367677330970764,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6299598813056946,0.1526975631713867,0.7057317495346069,284.9892578125,284.95001220703125,302.1695556640625,295.09979248046875,298.2973937988281,296.9825134277344,284.98785400390625,1.0,0.520919680595398,0.3622024953365326,0.3622024953365326,1.0,1.0,-2.672102689743042,0.6751202344894409,1.996982455253601,0.0672629252076149,0.9106773734092712,0.9106773734092712,0.0,166.31199645996094,149.0,47210.484375,0.0,1730.0179443359375,1.0,280.24102783203125,283.38824462890625,298.0562438964844,301.1040344238281,293.1499938964844,293.1499938964844,279.95001220703125,33917.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803278565406799,1.0,0.0,0.0,3.585901975631714,3.5859251022338867,8.58005648751714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.3017578125,0.0,1447.7120361328125,1895.4371337890625,0.0,2293.084228515625,0.8893429636955261,1.0,0.0,3.0,1.0,0.0
17952600,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8000327944755554,0.3176577091217041,0.2890637814998626,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9130478501319884,0.4764017760753631,0.4538966119289398,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.6929425597190857,0.4402609169483185,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8267225027084351,0.3519242703914642,0.3367677330970764,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6299598813056946,0.1526975631713867,0.7057317495346069,284.9892578125,284.95001220703125,302.1695556640625,295.09979248046875,298.2973937988281,296.9825134277344,284.98785400390625,1.0,0.520919680595398,0.3622024953365326,0.3622024953365326,1.0,1.0,-2.672102689743042,0.6751202344894409,1.996982455253601,0.0672629252076149,0.9106773734092712,0.9106773734092712,0.0,166.31199645996094,149.0,47210.484375,0.0,1730.0179443359375,1.0,280.24102783203125,283.38824462890625,298.0562438964844,301.1040344238281,293.1499938964844,293.1499938964844,279.95001220703125,33917.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803278565406799,1.0,0.0,0.0,3.585901975631714,3.5859251022338867,8.58005648751714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.3017578125,0.0,1447.7120361328125,1895.4371337890625,0.0,2293.084228515625,0.8893429636955261,1.0,0.0,3.0,1.0,0.0
17952660,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8010768890380859,0.3144488334655761,0.2863181531429291,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9145786762237548,0.4719617962837219,0.4498661756515503,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.6881649494171143,0.4344231784343719,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8276867866516113,0.3484132885932922,0.3335518538951874,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6295111179351807,0.1502545475959777,0.6947886347770691,284.88885498046875,284.95001220703125,302.1510009765625,295.109619140625,298.2921447753906,296.9794006347656,284.8905639648437,1.0,0.514096736907959,0.3635651171207428,0.3635651171207428,1.0,1.0,-2.6399505138397217,0.6678608059883118,1.972089767456055,0.0674593523144722,0.8081042170524597,0.8081042170524597,0.0,162.70620727539062,137.0,47098.23046875,0.0,1667.1912841796875,1.0,279.9591369628906,283.2898864746094,298.116943359375,301.2310485839844,293.1499938964844,293.1499938964844,280.25,40857.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863361239433289,1.0,0.0,0.0,3.3780386447906494,3.378061056137085,7.61416913519497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.57470703125,0.0,1284.7584228515625,1895.4371337890625,0.0,2347.210693359375,0.8496300578117371,1.0,0.0,3.0,1.0,0.0
17952720,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8010768890380859,0.3144488334655761,0.2863181531429291,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9145786762237548,0.4719617962837219,0.4498661756515503,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.6881649494171143,0.4344231784343719,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8276867866516113,0.3484132885932922,0.3335518538951874,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6295111179351807,0.1502545475959777,0.6947886347770691,284.88885498046875,284.95001220703125,302.1510009765625,295.109619140625,298.2921447753906,296.9794006347656,284.8905639648437,1.0,0.514096736907959,0.3635651171207428,0.3635651171207428,1.0,1.0,-2.6399505138397217,0.6678608059883118,1.972089767456055,0.0674593523144722,0.8081042170524597,0.8081042170524597,0.0,162.70620727539062,137.0,47098.23046875,0.0,1667.1912841796875,1.0,279.9591369628906,283.2898864746094,298.116943359375,301.2310485839844,293.1499938964844,293.1499938964844,280.25,40857.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863361239433289,1.0,0.0,0.0,3.3780386447906494,3.378061056137085,7.61416913519497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.57470703125,0.0,1284.7584228515625,1895.4371337890625,0.0,2347.210693359375,0.8496300578117371,1.0,0.0,3.0,1.0,0.0
17952780,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8065047860145569,0.3120467066764831,0.2837876677513122,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9216477870941162,0.4682829976081848,0.4460155963897705,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.6864733099937439,0.422162801027298,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8326452970504761,0.3454684317111969,0.3304270803928375,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.631973385810852,0.1480820924043655,0.6836545467376709,284.97686767578125,284.95001220703125,302.1300048828125,295.11846923828125,298.2872619628906,296.979248046875,284.9748229980469,1.0,0.5046213865280151,0.364927738904953,0.364927738904953,1.0,1.0,-2.6004204750061035,0.6581066250801086,1.9423140287399288,0.0665917992591857,0.8775447607040405,0.8775447607040405,0.0,156.20901489257812,140.0,45944.98046875,0.0,1582.646240234375,1.0,280.2401123046875,283.4014587402344,298.0710754394531,301.048095703125,293.1499938964844,293.1499938964844,280.54998779296875,34334.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727181315422058,1.0,0.0,0.0,3.4741995334625244,3.474221706390381,8.053837063926039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.1396484375,0.0,1334.3731689453125,1895.4371337890625,0.0,2225.013916015625,0.8645365238189697,1.0,0.0,3.0,1.0,0.0
17952840,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8065047860145569,0.3120467066764831,0.2837876677513122,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9216477870941162,0.4682829976081848,0.4460155963897705,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.6864733099937439,0.422162801027298,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8326452970504761,0.3454684317111969,0.3304270803928375,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.631973385810852,0.1480820924043655,0.6836545467376709,284.97686767578125,284.95001220703125,302.1300048828125,295.11846923828125,298.2872619628906,296.979248046875,284.9748229980469,1.0,0.5046213865280151,0.364927738904953,0.364927738904953,1.0,1.0,-2.6004204750061035,0.6581066250801086,1.9423140287399288,0.0665917992591857,0.8775447607040405,0.8775447607040405,0.0,156.20901489257812,140.0,45944.98046875,0.0,1582.646240234375,1.0,280.2401123046875,283.4014587402344,298.0710754394531,301.048095703125,293.1499938964844,293.1499938964844,280.54998779296875,34334.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727181315422058,1.0,0.0,0.0,3.4741995334625244,3.474221706390381,8.053837063926039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.1396484375,0.0,1334.3731689453125,1895.4371337890625,0.0,2225.013916015625,0.8645365238189697,1.0,0.0,3.0,1.0,0.0
17952900,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8081067800521851,0.310944139957428,0.2826725840568542,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9237550497055054,0.4665488600730896,0.4442534744739532,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9990000128746032,0.6864904761314392,0.4180304408073425,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8340826034545898,0.3440954685211181,0.3290085196495056,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.632480800151825,0.147091194987297,0.6786980628967285,285.0683898925781,284.95001220703125,302.1184997558594,295.1224975585937,298.2857360839844,296.9801025390625,285.0716857910156,1.0,0.5013373494148254,0.3656090497970581,0.3656090497970581,1.0,1.0,-2.584326267242432,0.6544234752655029,1.9299027919769287,0.0663805603981018,0.960677444934845,0.960677444934845,0.0,153.9572296142578,140.0,45067.1328125,0.0,1550.6175537109375,1.0,280.4953308105469,283.517578125,298.0502319335937,300.9051818847656,293.1499938964844,293.1499938964844,280.54998779296875,31594.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641886472702026,1.0,0.0,0.0,3.5554728507995605,3.555495262145996,8.435057452516048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.68994140625,0.0,1398.410888671875,1895.4371337890625,0.0,2149.4111328125,0.8823954463005066,1.0,0.0,3.0,1.0,0.0
17952960,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8089179396629333,0.3098819851875305,0.2817083895206451,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9247634410858154,0.464851438999176,0.4426450729370117,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6864794492721558,0.4153510928153991,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8347426056861877,0.3427671492099762,0.3277294039726257,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.632445752620697,0.1461453735828399,0.6742287874221802,285.0436096191406,284.95001220703125,302.1063232421875,295.1262512207031,298.2853088378906,296.9813232421875,285.0389404296875,1.0,0.4986949265003204,0.3664198517799377,0.3664198517799377,1.0,1.0,-2.5711050033569336,0.6519622206687927,1.9191428422927856,0.0668449252843856,0.98127681016922,0.98127681016922,0.0,152.41680908203125,143.0,45111.43359375,0.0,1525.9210205078125,1.0,280.54156494140625,283.4896240234375,298.0837097167969,300.9902648925781,293.1499938964844,293.1499938964844,280.25,31084.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612085342407227,1.0,0.0,0.0,3.663636922836304,3.663660287857056,8.956083661360026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.17822265625,0.0,1511.4774169921875,1895.4371337890625,0.0,2123.18115234375,0.9046226739883424,1.0,0.0,3.0,1.0,0.0
17953020,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8068578243255615,0.3064459562301636,0.2789543569087982,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9222490191459656,0.4601793885231018,0.4385886192321777,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.6836463809013367,0.4144361019134521,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8327810168266296,0.339106410741806,0.3245491981506347,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6299180388450623,0.1437670737504959,0.664193868637085,284.8677673339844,284.95001220703125,302.0797424316406,295.13287353515625,298.2806701660156,296.9791259765625,284.8710021972656,1.0,0.4947912395000458,0.3680414855480194,0.3680414855480194,1.0,1.0,-2.545945167541504,0.647447943687439,1.898497104644776,0.0679830685257911,0.8392801284790039,0.8392801284790039,0.0,151.20570373535156,146.0,45421.8046875,0.0,1487.0018310546875,1.0,280.25738525390625,283.3194580078125,298.1603698730469,301.16973876953125,293.1499938964844,293.1499938964844,280.54998779296875,39845.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717353105545044,1.0,0.0,0.0,3.540444612503052,3.540468215942383,8.363901429220277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.03173828125,0.0,1442.5704345703125,1895.4371337890625,0.0,2216.263671875,0.8835920691490173,1.0,0.0,3.0,1.0,0.0
17953080,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8068578243255615,0.3064459562301636,0.2789543569087982,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9222490191459656,0.4601793885231018,0.4385886192321777,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.6836463809013367,0.4144361019134521,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8327810168266296,0.339106410741806,0.3245491981506347,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6299180388450623,0.1437670737504959,0.664193868637085,284.8677673339844,284.95001220703125,302.0797424316406,295.13287353515625,298.2806701660156,296.9791259765625,284.8710021972656,1.0,0.4947912395000458,0.3680414855480194,0.3680414855480194,1.0,1.0,-2.545945167541504,0.647447943687439,1.898497104644776,0.0679830685257911,0.8392801284790039,0.8392801284790039,0.0,151.20570373535156,146.0,45421.8046875,0.0,1487.0018310546875,1.0,280.25738525390625,283.3194580078125,298.1603698730469,301.16973876953125,293.1499938964844,293.1499938964844,280.54998779296875,39845.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717353105545044,1.0,0.0,0.0,3.540444612503052,3.540468215942383,8.363901429220277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.03173828125,0.0,1442.5704345703125,1895.4371337890625,0.0,2216.263671875,0.8835920691490173,1.0,0.0,3.0,1.0,0.0
17953140,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.803107500076294,0.0,0.2764234840869903,296.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.9175077080726624,0.0,0.4347459077835083,296.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.0,0.4163216948509216,296.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.8291354775428772,0.0,0.3214583694934845,296.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.6259971857070923,0.0,0.6540310978889465,284.991455078125,294.1499938964844,302.04998779296875,295.13818359375,298.277099609375,296.97869873046875,284.9896850585937,0.0,0.0,0.3696631193161011,0.3696631193161011,1.0,1.0,-2.524622201919556,0.6441562175750732,1.880466103553772,0.0694013312458992,0.0,0.0,0.0,151.2655029296875,60.0,44492.4609375,0.0,1459.208984375,0.0,280.5415344238281,283.4579467773437,298.101806640625,300.9869079589844,293.1499938964844,293.1499938964844,278.1499938964844,33538.8046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64758563041687,3.647609233856201,8.877778441274131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1512.0811767578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.803107500076294,0.0,0.2764234840869903,296.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.9175077080726624,0.0,0.4347459077835083,296.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.0,0.4163216948509216,296.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.8291354775428772,0.0,0.3214583694934845,296.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.6259971857070923,0.0,0.6540310978889465,284.991455078125,294.1499938964844,302.04998779296875,295.13818359375,298.277099609375,296.97869873046875,284.9896850585937,0.0,0.0,0.3696631193161011,0.3696631193161011,1.0,1.0,-2.524622201919556,0.6441562175750732,1.880466103553772,0.0694013312458992,0.0,0.0,0.0,151.2655029296875,60.0,44492.4609375,0.0,1459.208984375,0.0,280.5415344238281,283.4579467773437,298.101806640625,300.9869079589844,293.1499938964844,293.1499938964844,278.1499938964844,33538.8046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64758563041687,3.647609233856201,8.877778441274131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1512.0811767578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0029009631834924,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.4815599322319031,0.0,0.0030548707582056,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.4815599322319031,0.0,0.0022563238162547,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0383086539804935,0.0,0.0030548586510121,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0144907776266336,286.32147216796875,294.1499938964844,302.030517578125,295.1405944824219,298.9929504394531,298.17742919921875,283.89581298828125,0.0,0.0,0.2826547920703888,0.2826547920703888,1.0,1.0,-0.0309142004698514,0.0073667149990797,0.0235474854707717,-0.0634102672338485,0.0,0.0,0.0,24.826547622680664,60.0,2238.28125,0.0,-6.515943823615089e-05,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,3.4924596548080444e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822485820781612e-16,1.382906488450161e-16,7.902286511911457e-22,1.5977785771965208e-14,1.5977736644054268e-14,4.9400447565540036e-20,0.0,0.0,-0.0,0.0,0.0,1.0669077724040614e-28,9.532172244474919e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0011065797880291,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0016932610888034,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0018226212123408,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0012766431318596,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0028633959591388,286.1552734375,294.1499938964844,302.0157470703125,295.14190673828125,299.5187683105469,299.2369079589844,283.46142578125,0.0,0.0,0.2217978686094284,0.2217978686094284,1.0,1.0,-0.0065100225619971,0.0033016251400113,0.0032083974219858,-0.0635366216301918,0.0,0.0,0.0,24.95532989501953,60.0,1342.7706298828125,0.0,-7.540391834481852e-06,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.158441996861038e-31,-1.078873793320291e-30,-1.2311250801524329e-33,-5.436990751091129e-18,-5.433134021485099e-18,-3.857057166319888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.000116577692097,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001256636460311,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,9.595802112016828e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0001233740767929,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.000567682320252,285.8719177246094,294.1499938964844,301.9893493652344,295.1434020996094,299.583740234375,300.6181030273437,283.1640625,0.0,0.0,0.1212495043873786,0.1212495043873786,1.0,1.0,0.0014904465060681,0.0007069358834996,-0.0021973825059831,-0.0654836818575859,0.0,0.0,0.0,24.99652862548828,60.0,498.0843505859375,-0.0,-1.0403685024584777e-07,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8848865643633114e-41,-2.440081015928804e-41,-1.0707321565905927e-41,-1.0590583214004646e-20,-6.25331458256148e-21,-4.337269035339949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001022352080326,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0001078192799468,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,7.98085966380313e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001076926346286,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0005098710535094,286.17578125,294.1499938964844,301.97607421875,295.1438293457031,299.00067138671875,300.42352294921875,283.1370544433594,0.0,0.0,0.0739326253533363,0.0739326253533363,1.0,1.0,-0.0175412762910127,7.352127431659028e-05,0.0174677558243274,-0.0676120817661285,0.0,0.0,0.0,24.896778106689453,60.0,314.6888427734375,0.0,-8.086525582484685e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,5.243291107820504e-21,2.650490448547163e-21,2.592800861221733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001099060973501,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0001157383521785,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,8.548556797904894e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001157369842985,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0005489896284416,286.2558288574219,294.1499938964844,301.954345703125,295.1441345214844,298.9035949707031,300.98858642578125,283.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729492107406,4.6631988936951536e-08,0.0011729026446118,-0.0667249411344528,0.0,0.0,0.0,24.98234748840332,60.0,156.9486541748047,0.0,-9.35208817054445e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284215949405922e-21,2.642305076333296e-21,2.641910873072626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001098960783565,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001157266960944,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,8.547576726414263e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001157262013293,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0005489452159963,286.24737548828125,294.1499938964844,301.9314270019531,295.1440734863281,298.93524169921875,301.4130249023437,283.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710771359503,2.5897076483261123e-08,0.0011710511753335,-0.0666959583759307,0.0,0.0,0.0,24.982362747192383,60.0,83.42388916015625,0.0,-9.350407736974377e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284502312225405e-21,2.642247521041651e-21,2.6422549931321448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
