time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0001098926659324,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001157231163233,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,8.547314064344391e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001157226070063,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.000548928102944,286.2377014160156,294.1499938964844,301.9042053222656,295.1434936523437,298.9701843261719,301.65386962890625,283.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171039417386,2.5865753983111972e-08,0.0011710134567692,-0.0666843503713607,0.0,0.0,0.0,24.982364654541016,60.0,52.242897033691406,0.0,-9.349805907277189e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.6422485307836096e-21,2.6422481268868258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.0001098940338124,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001157245569629,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,8.547419565729797e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001157240476459,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.000548934971448,286.2301025390625,294.1499938964844,301.8821716308594,295.1427307128906,298.9967346191406,301.7478332519531,283.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867375796906344e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,24.982362747192383,60.0,42.59260559082031,0.0,-9.350024043897065e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001099094370147,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0001157407532446,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,8.548615733161569e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001157402584794,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,0.000549012038391,286.21240234375,294.1499938964844,301.8287353515625,295.13995361328125,299.055908203125,301.8191223144531,283.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,24.98235511779785,60.0,34.72146224975586,0.0,-9.352609708912497e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001099094370147,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0001157407532446,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,8.548615733161569e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001157402584794,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,0.000549012038391,286.21240234375,294.1499938964844,301.8287353515625,295.13995361328125,299.055908203125,301.8191223144531,283.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,24.98235511779785,60.0,34.72146224975586,0.0,-9.352609708912497e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001099401706596,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.000115773116704,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,8.551005157642066e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001157726219389,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0005491657066158,286.1943359375,294.1499938964844,301.7715759277344,295.1358337402344,299.1126403808594,301.80181884765625,283.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,24.982336044311523,60.0,32.55674362182617,0.0,-9.357807329024581e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001099401706596,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.000115773116704,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,8.551005157642066e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001157726219389,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0005491657066158,286.1943359375,294.1499938964844,301.7715759277344,295.1358337402344,299.1126403808594,301.80181884765625,283.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,24.982336044311523,60.0,32.55674362182617,0.0,-9.357807329024581e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001099842847906,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001158195591415,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,8.554435044061393e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0001158190716523,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0005493861972354,286.1759338378906,294.1499938964844,301.7110290527344,295.1304931640625,299.1669311523437,301.7557373046875,283.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,24.98230743408203,60.0,31.38176918029785,0.0,-9.36528508077572e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001099842847906,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001158195591415,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,8.554435044061393e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0001158190716523,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0005493861972354,286.1759338378906,294.1499938964844,301.7110290527344,295.1304931640625,299.1669311523437,301.7557373046875,283.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,24.98230743408203,60.0,31.38176918029785,0.0,-9.36528508077572e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.00011001083476,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001158475133706,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,8.556499233236536e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001158470331574,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0005495188524946,286.1666259765625,294.1499938964844,301.6796569824219,295.1274108886719,299.1932067871094,301.72802734375,283.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,24.98229217529297,60.0,30.909835815429688,0.0,-9.36978992172044e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001100400550058,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001158782761194,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,8.558770787203684e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001158777959062,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0005496648955158,286.1572570800781,294.1499938964844,301.6475830078125,295.1240539550781,299.2188720703125,301.6985168457031,283.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,24.98227310180664,60.0,30.479602813720703,0.0,-9.374751641644252e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0001101057423511,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001159474340965,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,8.563878509448841e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001159469611593,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0005499930703081,286.1383361816406,294.1499938964844,301.5816345214844,295.1166381835937,299.2683410644531,301.6358947753906,283.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,24.98223304748535,60.0,29.71270179748535,0.0,-9.385913557480309e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0001101057423511,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001159474340965,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,8.563878509448841e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001159469611593,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0005499930703081,286.1383361816406,294.1499938964844,301.5816345214844,295.1166381835937,299.2683410644531,301.6358947753906,283.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,24.98223304748535,60.0,29.71270179748535,0.0,-9.385913557480309e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001101910238503,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001160372339654,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,8.57051054481417e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0001160367683041,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0005504192085936,286.1192626953125,294.1499938964844,301.5135498046875,295.1083984375,299.31561279296875,301.5700988769531,283.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,24.982181549072266,60.0,29.034059524536133,0.0,-9.400427103400945e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001101910238503,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001160372339654,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,8.57051054481417e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0001160367683041,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0005504192085936,286.1192626953125,294.1499938964844,301.5135498046875,295.1083984375,299.31561279296875,301.5700988769531,283.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,24.982181549072266,60.0,29.034059524536133,0.0,-9.400427103400945e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0001103716786019,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001162274566013,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,8.584559691371396e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.000116226998216,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0005513217183761,286.1000061035156,294.1499938964844,301.4438171386719,295.0994567871094,299.3605041503906,301.5017395019531,283.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460924118509865e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,24.98206901550293,60.0,28.4429874420166,0.0,-9.43124334185086e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0001103716786019,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001162274566013,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,8.584559691371396e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.000116226998216,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,0.0005513217183761,286.1000061035156,294.1499938964844,301.4438171386719,295.0994567871094,299.3605041503906,301.5017395019531,283.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460924118509865e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,24.98206901550293,60.0,28.4429874420166,0.0,-9.43124334185086e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,0.0001105303090298,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001163944907602,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,8.596896805102006e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001163940396509,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0005521141574718,286.08526611328125,294.1499938964844,301.3899230957031,295.0922546386719,299.3929748535156,301.44842529296875,283.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.6658444340910137e-08,0.0011777897598221,-0.0687475875020027,0.0,0.0,0.0,24.981971740722656,60.0,28.122539520263672,0.0,-9.458347705049165e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.000110576111183,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001164427230833,299.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,8.600458386354148e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001164422719739,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0005523429717868,286.0805969238281,294.1499938964844,301.372802734375,295.0899353027344,299.4029846191406,301.4314270019531,283.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715470724525403e-08,0.00117827730719,-0.0688959807157516,0.0,0.0,0.0,24.981943130493164,60.0,28.41329574584961,0.0,-9.466180728168184e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001106589988921,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001165300054708,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,8.606904884800315e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0001165295543614,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0005527570610865,286.07086181640625,294.1499938964844,301.3369445800781,295.08502197265625,299.4233093261719,301.395751953125,283.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791866272687,2.6818661069683003e-08,0.0011791598517447,-0.0691644921898841,0.0,0.0,0.0,24.98189163208008,60.0,27.6523551940918,0.0,-9.48036245063122e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001107181742554,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0001165923094958,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,8.611506927991286e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001165918656624,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0005530526977963,286.06109619140625,294.1499938964844,301.3009338378906,295.0799865722656,299.4431457519531,301.3598937988281,283.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798162013292,2.6892292837032986e-08,0.0011797893093898,-0.0693560913205146,0.0,0.0,0.0,24.98185539245605,60.0,27.942026138305664,0.0,-9.490488395158536e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.000110752407636,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001166283473139,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,8.614167745690793e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001166279107565,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0005532238283194,286.0415344238281,294.1499938964844,301.2286071777344,295.0697937011719,299.4808959960937,301.2878112792969,283.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801794171333,2.693473000192625e-08,0.0011801525251939,-0.069466508924961,0.0,0.0,0.0,24.981834411621094,60.0,27.407665252685547,0.0,-9.496326214275541e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.000110752407636,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001166283473139,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,8.614167745690793e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001166279107565,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0005532238283194,286.0415344238281,294.1499938964844,301.2286071777344,295.0697937011719,299.4808959960937,301.2878112792969,283.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801794171333,2.693473000192625e-08,0.0011801525251939,-0.069466508924961,0.0,0.0,0.0,24.981834411621094,60.0,27.407665252685547,0.0,-9.496326214275541e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001106824201997,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0001165546418633,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,8.6087231466081e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001165542125818,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0005528743495233,286.0220031738281,294.1499938964844,301.1562805175781,295.0594787597656,299.5163269042969,301.2156066894531,284.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847288836506777e-08,0.0011794051388278,-0.0692389830946922,0.0,0.0,0.0,24.98187828063965,60.0,26.94726181030273,0.0,-9.484298146844594e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001106824201997,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0001165546418633,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,8.6087231466081e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001165542125818,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0005528743495233,286.0220031738281,294.1499938964844,301.1562805175781,295.0594787597656,299.5163269042969,301.2156066894531,284.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847288836506777e-08,0.0011794051388278,-0.0692389830946922,0.0,0.0,0.0,24.98187828063965,60.0,26.94726181030273,0.0,-9.484298146844594e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001105498158722,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001164149944088,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,8.598408749094233e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001164145651273,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0005522120627574,286.00250244140625,294.1499938964844,301.0843200683594,295.0491943359375,299.5494689941406,301.1436767578125,284.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780173517763,2.668180698606193e-08,0.0011779906926676,-0.0688083842396736,0.0,0.0,0.0,24.98196029663086,60.0,26.49550437927246,0.0,-9.461556516043856e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001105498158722,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001164149944088,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,8.598408749094233e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001164145651273,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0005522120627574,286.00250244140625,294.1499938964844,301.0843200683594,295.0491943359375,299.5494689941406,301.1436767578125,284.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780173517763,2.668180698606193e-08,0.0011779906926676,-0.0688083842396736,0.0,0.0,0.0,24.98196029663086,60.0,26.49550437927246,0.0,-9.461556516043856e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0001103153845178,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.000116168113891,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,8.580173744121566e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001161676918854,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0005510411574505,285.98309326171875,294.1499938964844,301.01318359375,295.03912353515625,299.5803527832031,301.0724792480469,284.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755177984014,2.6389427532080845e-08,0.0011754914885386,-0.0680474713444709,0.0,0.0,0.0,24.98210525512696,60.0,26.054128646850582,0.0,-9.421441404811048e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0001103153845178,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.000116168113891,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,8.580173744121566e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001161676918854,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0005510411574505,285.98309326171875,294.1499938964844,301.01318359375,295.03912353515625,299.5803527832031,301.0724792480469,284.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755177984014,2.6389427532080845e-08,0.0011754914885386,-0.0680474713444709,0.0,0.0,0.0,24.98210525512696,60.0,26.054128646850582,0.0,-9.421441404811048e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001101539091905,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001159980602096,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,8.567613258492202e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.00011599764548,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.0005502346321009,285.9734191894531,294.1499938964844,300.97802734375,295.03424072265625,299.5949401855469,301.0373229980469,284.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737967142835,2.6188073931621147e-08,0.0011737705208361,-0.0675233900547027,0.0,0.0,0.0,24.98220443725586,60.0,25.83579063415528,0.0,-9.393864530693464e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001099702421925,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001158046434284,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,8.553326915716752e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0001158042359747,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0005493172211572,285.9638061523437,294.1499938964844,300.9432373046875,295.0294494628906,299.6089782714844,301.00250244140625,284.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718389578163,2.5959069560599346e-08,0.0011718129971995,-0.0669272765517234,0.0,0.0,0.0,24.982318878173828,60.0,25.61893844604492,0.0,-9.36255020178578e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001095599654945,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001153725897893,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,8.521415293216705e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0001153721896116,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0005472679040394,285.9447021484375,294.1499938964844,300.8749389648437,295.02032470703125,299.6355285644531,300.9339904785156,284.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674650013446,2.544755339783933e-08,0.0011674395063892,-0.0655955150723457,0.0,0.0,0.0,24.982572555541992,60.0,25.19147491455078,0.0,-9.292792668702533e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001095599654945,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001153725897893,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,8.521415293216705e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0001153721896116,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0005472679040394,285.9447021484375,294.1499938964844,300.8749389648437,295.02032470703125,299.6355285644531,300.9339904785156,284.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674650013446,2.544755339783933e-08,0.0011674395063892,-0.0655955150723457,0.0,0.0,0.0,24.982572555541992,60.0,25.19147491455078,0.0,-9.292792668702533e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001091723752324,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.000114964430395,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,8.491268090438098e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001149640302173,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.0005453319754451,285.9257507324219,294.1499938964844,300.8087158203125,295.0119323730469,299.6600646972656,300.8672790527344,284.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633326066657,2.4964318612319413e-08,0.0011633075773715,-0.0643370673060417,0.0,0.0,0.0,24.982810974121094,60.0,24.78117752075196,0.0,-9.227132125033677e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001091723752324,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.000114964430395,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,8.491268090438098e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001149640302173,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.0005453319754451,285.9257507324219,294.1499938964844,300.8087158203125,295.0119323730469,299.6600646972656,300.8672790527344,284.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633326066657,2.4964318612319413e-08,0.0011633075773715,-0.0643370673060417,0.0,0.0,0.0,24.982810974121094,60.0,24.78117752075196,0.0,-9.227132125033677e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001088736607925,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001146498543675,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,8.468033047392964e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001146494687418,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0005438399384729,285.9070129394531,294.1499938964844,300.7449035644531,295.0044860839844,299.6827392578125,300.8025207519531,284.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601473670452,2.4591848557520293e-08,0.0011601228034123,-0.0633668676018714,0.0,0.0,0.0,24.98299598693848,60.0,24.398555755615234,0.0,-9.176680038081032e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001088736607925,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001146498543675,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,8.468033047392964e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001146494687418,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0005438399384729,285.9070129394531,294.1499938964844,300.7449035644531,295.0044860839844,299.6827392578125,300.8025207519531,284.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601473670452,2.4591848557520293e-08,0.0011601228034123,-0.0633668676018714,0.0,0.0,0.0,24.98299598693848,60.0,24.398555755615234,0.0,-9.176680038081032e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001086477786884,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001144119887612,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,8.450463792541996e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,0.0001144116031355,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,0.0005427116993814,285.8914489746094,294.1499938964844,300.69354248046875,294.9990539550781,299.7003479003906,300.7500305175781,284.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577400146052,2.431019119342181e-08,0.0011577158002182,-0.0626330971717834,0.0,0.0,0.0,24.983135223388672,60.0,24.10548591613769,0.0,-9.138620526982777e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.0001086048650904,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0001143667905125,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,8.447125583188608e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0001143664121627,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0005424973787739,285.88848876953125,294.1499938964844,300.6839904785156,294.99810791015625,299.7035827636719,300.740234375,284.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572823859751,2.425667844363489e-08,0.0011572581715881,-0.0624936744570732,0.0,0.0,0.0,24.98316192626953,60.0,24.05232048034668,0.0,-9.131398570616513e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001084726318367,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001142275432357,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,8.436840289505199e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001142271648859,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0005418368964456,285.8793029785156,294.1499938964844,300.6547546386719,294.99542236328125,299.7133178710937,300.7101135253906,284.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.4091791672731243e-08,0.0011558477999642,-0.0620640590786933,0.0,0.0,0.0,24.983243942260746,60.0,23.910831451416016,0.0,-9.10916355678637e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
