time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001083444003597,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0001140924941864,299.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,8.426865679211915e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001140921231126,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0005411963793449,285.87017822265625,294.1499938964844,300.6263732910156,294.9930725097656,299.7226867675781,300.6807556152344,284.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931885806405265e-08,0.00115448073484,-0.0616473890841007,0.0,0.0,0.0,24.98332405090332,60.0,23.774038314819336,0.0,-9.08762558538001e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001080980655387,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0001138330844696,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,8.407705172430724e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001138327133958,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0005399659858085,285.8520812988281,294.1499938964844,300.5724792480469,294.989501953125,299.740234375,300.62451171875,284.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.362471640537933e-08,0.0011518545215949,-0.0608468987047672,0.0,0.0,0.0,24.983474731445312,60.0,23.51626205444336,0.0,-9.046324578321221e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001080980655387,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0001138330844696,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,8.407705172430724e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001138327133958,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0005399659858085,285.8520812988281,294.1499938964844,300.5724792480469,294.989501953125,299.740234375,300.62451171875,284.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.362471640537933e-08,0.0011518545215949,-0.0608468987047672,0.0,0.0,0.0,24.983474731445312,60.0,23.51626205444336,0.0,-9.046324578321221e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001078666027751,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001135893326136,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,8.389700815314427e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001135889688157,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,0.0005388099234551,285.834228515625,294.1499938964844,300.5226745605469,294.9876403808594,299.75634765625,300.5718994140625,284.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336083287972545e-08,0.0011493866331875,-0.0600946135818958,0.0,0.0,0.0,24.983617782592773,60.0,23.277143478393555,0.0,-9.007601420307765e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001078666027751,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001135893326136,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,8.389700815314427e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001135889688157,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,0.0005388099234551,285.834228515625,294.1499938964844,300.5226745605469,294.9876403808594,299.75634765625,300.5718994140625,284.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336083287972545e-08,0.0011493866331875,-0.0600946135818958,0.0,0.0,0.0,24.983617782592773,60.0,23.277143478393555,0.0,-9.007601420307765e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001076510379789,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.000113362322736,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,8.372933370992541e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001133619662141,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0005377331981435,285.8166198730469,294.1499938964844,300.4774169921875,294.9876708984375,299.7711486816406,300.5233459472656,284.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067261878395584e-08,0.0011470882454887,-0.0593938753008842,0.0,0.0,0.0,24.98375129699707,60.0,23.055753707885746,0.0,-8.971610299113308e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001076510379789,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.000113362322736,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,8.372933370992541e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001133619662141,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0005377331981435,285.8166198730469,294.1499938964844,300.4774169921875,294.9876708984375,299.7711486816406,300.5233459472656,284.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067261878395584e-08,0.0011470882454887,-0.0593938753008842,0.0,0.0,0.0,24.98375129699707,60.0,23.055753707885746,0.0,-8.971610299113308e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001074509782483,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001131516401073,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,8.357372280443087e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001131512908614,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0005367339472286,285.7992553710937,294.1499938964844,300.4371032714844,294.98980712890625,299.7847595214844,300.4792175292969,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817769007588143e-08,0.0011449551675468,-0.058743443340063,0.0,0.0,0.0,24.983875274658203,60.0,22.85167121887207,0.0,-8.93827234449418e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001074509782483,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001131516401073,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,8.357372280443087e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001131512908614,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0005367339472286,285.7992553710937,294.1499938964844,300.4371032714844,294.98980712890625,299.7847595214844,300.4792175292969,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817769007588143e-08,0.0011449551675468,-0.058743443340063,0.0,0.0,0.0,24.983875274658203,60.0,22.85167121887207,0.0,-8.93827234449418e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001073560124495,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001130516320699,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,8.349985728273168e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.000113051282824,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0005362596129998,285.7906799316406,294.1499938964844,300.4189147949219,294.9917297363281,299.7912292480469,300.4587097167969,284.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439654044806,2.2699339297105325e-08,0.0011439427034929,-0.0584346689283847,0.0,0.0,0.0,24.98393440246582,60.0,22.755332946777344,0.0,-8.922468452965404e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.000107267012936,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001129579031839,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,8.343062654603273e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001129575612139,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0005358150810934,285.7821350097656,294.1499938964844,300.40216064453125,294.9942321777344,299.79742431640625,300.4395446777344,284.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430163867771,2.2588340087281722e-08,0.0011429938022047,-0.0581452511250972,0.0,0.0,0.0,24.98398971557617,60.0,22.66338348388672,0.0,-8.907669268864994e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.000107106170617,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0001127885261666,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,8.330551645485684e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001127881841966,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0005350117571651,285.7652893066406,294.1499938964844,300.3729858398437,295.00115966796875,299.8091735839844,300.4053649902344,284.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.2387732556694573e-08,0.0011412786552682,-0.0576221570372581,0.0,0.0,0.0,24.98408889770508,60.0,22.49326515197754,0.0,-8.88095357254315e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.000107106170617,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0001127885261666,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,8.330551645485684e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001127881841966,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0005350117571651,285.7652893066406,294.1499938964844,300.3729858398437,295.00115966796875,299.8091735839844,300.4053649902344,284.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.2387732556694573e-08,0.0011412786552682,-0.0576221570372581,0.0,0.0,0.0,24.98408889770508,60.0,22.49326515197754,0.0,-8.88095357254315e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0001069708741852,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001126460410887,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,8.32002770039253e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001126457063946,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0005343360244296,285.7486267089844,294.1499938964844,300.3500061035156,295.01080322265625,299.8202514648437,300.3761901855469,284.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398578062653,2.221896266974e-08,0.0011398355709388,-0.0571820475161075,0.0,0.0,0.0,24.98417282104492,60.0,22.33867835998535,0.0,-8.85850894860596e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0001069708741852,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001126460410887,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,8.32002770039253e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001126457063946,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0005343360244296,285.7486267089844,294.1499938964844,300.3500061035156,295.01080322265625,299.8202514648437,300.3761901855469,284.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398578062653,2.221896266974e-08,0.0011398355709388,-0.0571820475161075,0.0,0.0,0.0,24.98417282104492,60.0,22.33867835998535,0.0,-8.85850894860596e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001068622004822,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001125315975514,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,8.31157376524061e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001125312628573,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0005337932379916,285.7322998046875,294.1499938964844,300.33056640625,295.0219421386719,299.8305969238281,300.3529052734375,284.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386983096599,2.208336979947489e-08,0.0011386761907488,-0.0568284280598163,0.0,0.0,0.0,24.98423957824707,60.0,22.20387458801269,0.0,-8.840497400797177e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001068622004822,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001125315975514,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,8.31157376524061e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001125312628573,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0005337932379916,285.7322998046875,294.1499938964844,300.33056640625,295.0219421386719,299.8305969238281,300.3529052734375,284.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386983096599,2.208336979947489e-08,0.0011386761907488,-0.0568284280598163,0.0,0.0,0.0,24.98423957824707,60.0,22.20387458801269,0.0,-8.840497400797177e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0001067812336259,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001124463233281,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,8.305275696329772e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.000112446003186,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0005333888693712,285.717529296875,294.1499938964844,300.31317138671875,295.0321960449219,299.8395690917969,300.33380126953125,284.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137834158726,2.198232351702245e-08,0.0011378121562302,-0.0565648935735225,0.0,0.0,0.0,24.984289169311523,60.0,22.092021942138672,0.0,-8.82708661720244e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001067750272341,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001124397895182,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,8.304792572744191e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.0001124394621001,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0005333579028956,285.7162475585937,294.1499938964844,300.3116760253906,295.0331115722656,299.8403015136719,300.33221435546875,284.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377678019925,2.1974573272132147e-08,0.0011377457994967,-0.0565446801483631,0.0,0.0,0.0,24.98429298400879,60.0,22.08273124694824,0.0,-8.826058461863796e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.00010673727229,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001124000264098,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,8.301855268655345e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001123996989917,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0005331693100742,285.70831298828125,294.1499938964844,300.3024597167969,295.0386962890625,299.844970703125,300.3223571777344,284.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373648885637,2.1927444748826026e-08,0.0011373430024832,-0.056421760469675,0.0,0.0,0.0,24.984317779541016,60.0,22.025882720947266,0.0,-8.81980710687458e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.000106705520011,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001123665861086,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,8.299385808641091e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0001123662659665,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005330107524059,285.700439453125,294.1499938964844,300.2933654785156,295.0443115234375,299.8494567871094,300.3127746582031,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370260035619,2.1887801793241124e-08,0.0011370041174814,-0.0563183613121509,0.0,0.0,0.0,24.984336853027344,60.0,21.971660614013672,0.0,-8.814550511715424e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001066563199856,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0001123147740145,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,8.295557927340269e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0001123144538723,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0005327651160769,285.6849365234375,294.1499938964844,300.2755126953125,295.05548095703125,299.8580322265625,300.2942810058594,284.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.182633451752736e-08,0.0011364785023033,-0.0561580397188663,0.0,0.0,0.0,24.98436737060547,60.0,21.87139320373535,0.0,-8.8064034287072e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001066563199856,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0001123147740145,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,8.295557927340269e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0001123144538723,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0005327651160769,285.6849365234375,294.1499938964844,300.2755126953125,295.05548095703125,299.8580322265625,300.2942810058594,284.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.182633451752736e-08,0.0011364785023033,-0.0561580397188663,0.0,0.0,0.0,24.98436737060547,60.0,21.87139320373535,0.0,-8.8064034287072e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0001066201075445,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001122766261687,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,8.292740676552057e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001122763133025,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.0005325842648744,285.6697082519531,294.1499938964844,300.25811767578125,295.0665588378906,299.8660888671875,300.2763061523437,284.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781051628977373e-08,0.001136090955697,-0.0560399256646633,0.0,0.0,0.0,24.984390258789062,60.0,21.779390335083008,0.0,-8.800404316389179e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0001066201075445,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001122766261687,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,8.292740676552057e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001122763133025,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.0005325842648744,285.6697082519531,294.1499938964844,300.25811767578125,295.0665588378906,299.8660888671875,300.2763061523437,284.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781051628977373e-08,0.001136090955697,-0.0560399256646633,0.0,0.0,0.0,24.984390258789062,60.0,21.779390335083008,0.0,-8.800404316389179e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.000106598403363,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001122537651099,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,8.291051199194044e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001122534522437,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0005324758822098,285.6547546386719,294.1499938964844,300.2411499023437,295.0775756835937,299.87359619140625,300.2588806152344,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358803603798,2.1753850276695643e-08,0.0011358585907146,-0.0559689775109291,0.0,0.0,0.0,24.98440361022949,60.0,21.69571304321289,0.0,-8.796801154176138e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.000106598403363,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001122537651099,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,8.291051199194044e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001122534522437,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0005324758822098,285.6547546386719,294.1499938964844,300.2411499023437,295.0775756835937,299.87359619140625,300.2588806152344,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358803603798,2.1753850276695643e-08,0.0011358585907146,-0.0559689775109291,0.0,0.0,0.0,24.98440361022949,60.0,21.69571304321289,0.0,-8.796801154176138e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.000106586383481,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001122411049436,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,8.29011551104486e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001122407993534,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0005324159865267,285.6401062011719,294.1499938964844,300.2245178222656,295.0884094238281,299.8806457519531,300.24188232421875,284.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.1738728150921816e-08,0.0011357291368767,-0.0559295304119586,0.0,0.0,0.0,24.984411239624023,60.0,21.618906021118164,0.0,-8.79479813420403e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.000106586383481,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001122411049436,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,8.29011551104486e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001122407993534,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0005324159865267,285.6401062011719,294.1499938964844,300.2245178222656,295.0884094238281,299.8806457519531,300.24188232421875,284.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.1738728150921816e-08,0.0011357291368767,-0.0559295304119586,0.0,0.0,0.0,24.984411239624023,60.0,21.618906021118164,0.0,-8.79479813420403e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,0.0001065835604094,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.000112238121801,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,8.289895777124912e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001122378234867,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0005324019002728,285.6328430175781,294.1499938964844,300.2163391113281,295.09375,299.884033203125,300.2334899902344,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357204057276,2.1735134581035712e-08,0.0011356986360624,-0.055920161306858,0.0,0.0,0.0,24.984411239624023,60.0,21.58268928527832,0.0,-8.794322781113807e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001065829128492,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.000112237437861,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,8.289844845421612e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001122371395467,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0005323986988514,285.62567138671875,294.1499938964844,300.208251953125,295.0990600585937,299.88726806640625,300.2251892089844,284.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734251731686527e-08,0.0011356910690665,-0.0559178553521633,0.0,0.0,0.0,24.984413146972656,60.0,21.547962188720703,0.0,-8.794205541562405e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001065868200385,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.000112241548777,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,8.290148252854124e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0001122412504628,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0005324183148331,285.611572265625,294.1499938964844,300.1922607421875,295.1094665527344,299.89337158203125,300.2088928222656,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.1738982169949853e-08,0.0011357314651831,-0.0559301935136318,0.0,0.0,0.0,24.98440933227539,60.0,21.483123779296875,0.0,-8.794832240255347e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001065868200385,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.000112241548777,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,8.290148252854124e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0001122412504628,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0005324183148331,285.611572265625,294.1499938964844,300.1922607421875,295.1094665527344,299.89337158203125,300.2088928222656,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.1738982169949853e-08,0.0011357314651831,-0.0559301935136318,0.0,0.0,0.0,24.98440933227539,60.0,21.483123779296875,0.0,-8.794832240255347e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.000106595129182,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001122502872021,299.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,8.29079290269874e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001122499961638,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0005324598168954,285.5977478027344,294.1499938964844,300.1764831542969,295.1195678710937,299.8990478515625,300.1928405761719,284.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358403135091,2.1749187339992204e-08,0.0011358186602592,-0.0559568144381046,0.0,0.0,0.0,24.984405517578125,60.0,21.422956466674805,0.0,-8.796183692538764e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.000106595129182,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001122502872021,299.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,8.29079290269874e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001122499961638,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0005324598168954,285.5977478027344,294.1499938964844,300.1764831542969,295.1195678710937,299.8990478515625,300.1928405761719,284.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358403135091,2.1749187339992204e-08,0.0011358186602592,-0.0559568144381046,0.0,0.0,0.0,24.984405517578125,60.0,21.422956466674805,0.0,-8.796183692538764e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0001066079421434,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001122637768276,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,8.291788981296122e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001122634857892,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.00053252390353,285.584228515625,294.1499938964844,300.16094970703125,295.12939453125,299.904296875,300.17706298828125,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359758209437,2.1765018232144946e-08,0.0011359540512785,-0.0559981055557727,0.0,0.0,0.0,24.9843978881836,60.0,21.36699867248535,0.0,-8.79828050415199e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0001066079421434,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001122637768276,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,8.291788981296122e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001122634857892,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.00053252390353,285.584228515625,294.1499938964844,300.16094970703125,295.12939453125,299.904296875,300.17706298828125,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359758209437,2.1765018232144946e-08,0.0011359540512785,-0.0559981055557727,0.0,0.0,0.0,24.9843978881836,60.0,21.36699867248535,0.0,-8.79828050415199e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001066241311491,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0001122808171203,299.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,8.293046994367614e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0001122805333579,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0005326048703864,285.57098388671875,294.1499938964844,300.14556884765625,295.1388244628906,299.9091186523437,300.16143798828125,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505376093653e-08,0.0011361252982169,-0.0560503639280796,0.0,0.0,0.0,24.98438835144043,60.0,21.314668655395508,0.0,-8.800934381270056e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001066241311491,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0001122808171203,299.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,8.293046994367614e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0001122805333579,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0005326048703864,285.57098388671875,294.1499938964844,300.14556884765625,295.1388244628906,299.9091186523437,300.16143798828125,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505376093653e-08,0.0011361252982169,-0.0560503639280796,0.0,0.0,0.0,24.98438835144043,60.0,21.314668655395508,0.0,-8.800934381270056e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
