time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001066334079951,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0001122905814554,299.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,8.29376804176718e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001122902976931,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,0.0005326512036845,285.5644226074219,294.1499938964844,300.137939453125,295.14337158203125,299.91143798828125,300.1537170410156,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,24.98438262939453,60.0,21.28946876525879,0.0,-8.802456363810054e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.000106643543404,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001123012480093,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,8.294556027976796e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001123009715229,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0005327019025571,285.5579833984375,294.1499938964844,300.1303100585937,295.1478271484375,299.9136047363281,300.14599609375,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363527737557,2.180910385618517e-08,0.0011363310040906,-0.0561130978167057,0.0,0.0,0.0,24.984375,60.0,21.2651481628418,0.0,-8.804120454897203e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001066727709257,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.00011233202531,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,8.296829037135467e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001123317488236,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0005328479455783,285.5453186035156,294.1499938964844,300.1151428222656,295.1564025878906,299.9176330566406,300.13067626953125,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366630205884,2.184539660277096e-08,0.0011366412509232,-0.0562077574431896,0.0,0.0,0.0,24.984357833862305,60.0,21.219600677490234,0.0,-8.808929408132826e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001066727709257,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.00011233202531,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,8.296829037135467e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001123317488236,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0005328479455783,285.5453186035156,294.1499938964844,300.1151428222656,295.1564025878906,299.9176330566406,300.13067626953125,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366630205884,2.184539660277096e-08,0.0011366412509232,-0.0562077574431896,0.0,0.0,0.0,24.984357833862305,60.0,21.219600677490234,0.0,-8.808929408132826e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001067038392648,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001123647380154,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,8.299244655063376e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.000112364461529,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0005330032436177,285.5328674316406,294.1499938964844,300.1000061035156,295.1644592285156,299.9213562011719,300.1154479980469,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369918938726,2.1883980849679574e-08,0.0011369700077921,-0.0563083961606025,0.0,0.0,0.0,24.984338760375977,60.0,21.17591094970703,0.0,-8.814044605287563e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001067038392648,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001123647380154,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,8.299244655063376e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.000112364461529,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0005330032436177,285.5328674316406,294.1499938964844,300.1000061035156,295.1644592285156,299.9213562011719,300.1154479980469,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369918938726,2.1883980849679574e-08,0.0011369700077921,-0.0563083961606025,0.0,0.0,0.0,24.984338760375977,60.0,21.17591094970703,0.0,-8.814044605287563e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001067871344275,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001124524424085,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,8.305722440127283e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001124521731981,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0005334193701855,285.5207824707031,294.1499938964844,300.0848693847656,295.1719665527344,299.92462158203125,300.1002197265625,285.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378792114555,2.1987647258470133e-08,0.0011378572089597,-0.0565787777304649,0.0,0.0,0.0,24.98428726196289,60.0,21.139799118041992,0.0,-8.827792896681785e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001067871344275,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001124524424085,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,8.305722440127283e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001124521731981,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0005334193701855,285.5207824707031,294.1499938964844,300.0848693847656,295.1719665527344,299.92462158203125,300.1002197265625,285.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378792114555,2.1987647258470133e-08,0.0011378572089597,-0.0565787777304649,0.0,0.0,0.0,24.98428726196289,60.0,21.139799118041992,0.0,-8.827792896681785e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001068903366103,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001125611088355,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,8.313747821375728e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.000112560846901,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0005339349154382,285.5089111328125,294.1499938964844,300.0697021484375,295.17889404296875,299.9275817871094,300.0849609375,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116122266879763e-08,0.0011389559367671,-0.0569138452410697,0.0,0.0,0.0,24.98422241210937,60.0,21.10932731628418,0.0,-8.844846632882766e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001068903366103,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001125611088355,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,8.313747821375728e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.000112560846901,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0005339349154382,285.5089111328125,294.1499938964844,300.0697021484375,295.17889404296875,299.9275817871094,300.0849609375,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116122266879763e-08,0.0011389559367671,-0.0569138452410697,0.0,0.0,0.0,24.98422241210937,60.0,21.10932731628418,0.0,-8.844846632882766e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0001069398203981,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001126132192439,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,8.317596802953631e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001126129573094,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0005341821815818,285.50311279296875,294.1499938964844,300.06207275390625,295.18212890625,299.92889404296875,300.07733154296875,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395042529329,2.2177728098427e-08,0.0011394821340218,-0.0570745132863521,0.0,0.0,0.0,24.98419189453125,60.0,21.095258712768555,0.0,-8.853029953570515e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0001069834033842,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0001126591087086,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,8.320985944010317e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001126588467741,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0005343998782336,285.4973449707031,294.1499938964844,300.054443359375,295.1851806640625,299.9301452636719,300.0696716308594,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399681679904,2.2231972707231762e-08,0.0011399459326639,-0.0572159737348556,0.0,0.0,0.0,24.98416519165039,60.0,21.08112144470215,0.0,-8.8602384096248e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0001070471043931,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001127261857618,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,8.325939415954053e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001127259238273,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0005347180995158,285.486083984375,294.1499938964844,300.0390625,295.1908264160156,299.932373046875,300.0543212890625,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114064628724,2.2311226643978443e-08,0.0011406240519136,-0.0574226528406143,0.0,0.0,0.0,24.98412704467773,60.0,21.05088424682617,0.0,-8.870775758396121e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0001070471043931,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001127261857618,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,8.325939415954053e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001127259238273,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0005347180995158,285.486083984375,294.1499938964844,300.0390625,295.1908264160156,299.932373046875,300.0543212890625,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114064628724,2.2311226643978443e-08,0.0011406240519136,-0.0574226528406143,0.0,0.0,0.0,24.98412704467773,60.0,21.05088424682617,0.0,-8.870775758396121e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001070783255272,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0001127590585383,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,8.328367403009906e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001127588038798,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0005348741542547,285.4750671386719,294.1499938964844,300.02349853515625,295.1957092285156,299.9342346191406,300.0388488769531,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409783037379,2.2350013395566748e-08,0.0011409559519961,-0.0575237981975078,0.0,0.0,0.0,24.984107971191406,60.0,21.017114639282227,0.0,-8.875935009200475e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001070783255272,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0001127590585383,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,8.328367403009906e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001127588038798,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0005348741542547,285.4750671386719,294.1499938964844,300.02349853515625,295.1957092285156,299.9342346191406,300.0388488769531,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409783037379,2.2350013395566748e-08,0.0011409559519961,-0.0575237981975078,0.0,0.0,0.0,24.984107971191406,60.0,21.017114639282227,0.0,-8.875935009200475e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0001070705257006,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0001127508367062,299.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,8.327759860549122e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001127505893236,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0005348352715373,285.4643859863281,294.1499938964844,300.0077514648437,295.1998596191406,299.93572998046875,300.02325439453125,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408940190449,2.234017060231963e-08,0.0011408716673031,-0.0574981309473514,0.0,0.0,0.0,24.984111785888672,60.0,20.977821350097656,0.0,-8.874625478938469e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0001070705257006,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0001127508367062,299.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,8.327759860549122e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001127505893236,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0005348352715373,285.4643859863281,294.1499938964844,300.0077514648437,295.1998596191406,299.93572998046875,300.02325439453125,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408940190449,2.234017060231963e-08,0.0011408716673031,-0.0574981309473514,0.0,0.0,0.0,24.984111785888672,60.0,20.977821350097656,0.0,-8.874625478938469e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001070325743057,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.000112710869871,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,8.324808004545048e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001127106224885,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0005346457473933,285.4539794921875,294.1499938964844,299.99176025390625,295.20318603515625,299.9368896484375,300.0074768066406,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404887773096,2.2292756085562363e-08,0.0011404664255678,-0.0573744885623455,0.0,0.0,0.0,24.9841365814209,60.0,20.93341445922852,0.0,-8.868319412158598e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001070325743057,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.000112710869871,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,8.324808004545048e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001127106224885,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0005346457473933,285.4539794921875,294.1499938964844,299.99176025390625,295.20318603515625,299.9368896484375,300.0074768066406,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404887773096,2.2292756085562363e-08,0.0011404664255678,-0.0573744885623455,0.0,0.0,0.0,24.9841365814209,60.0,20.93341445922852,0.0,-8.868319412158598e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001070027865353,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001126794959418,299.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,8.32249061204493e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001126792558352,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.000534496968612,285.4488830566406,294.1499938964844,299.983642578125,295.2045288085937,299.9373474121094,299.9994812011719,285.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401706142351,2.2255575160556883e-08,0.0011401482624933,-0.0572775267064571,0.0,0.0,0.0,24.9841537475586,60.0,20.90916633605957,0.0,-8.863376166345915e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001069686913979,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.000112643589091,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,8.31983852549456e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0001126433489844,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0005343267112039,285.4438781738281,294.1499938964844,299.9754638671875,295.2056579589844,299.93768310546875,299.991455078125,285.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398065835237,2.221302786153956e-08,0.0011397843481972,-0.0571665689349174,0.0,0.0,0.0,24.984174728393555,60.0,20.88388061523437,0.0,-8.857720246169266e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001068910059984,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001125617782236,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,8.31379511510022e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.000112561538117,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0005339386989362,285.43408203125,294.1499938964844,299.9588623046875,295.20721435546875,299.9381408691406,299.9751892089844,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389782885089,2.2116102726954523e-08,0.0011389561695978,-0.0569137968122959,0.0,0.0,0.0,24.98422241210937,60.0,20.8308219909668,0.0,-8.84484379071182e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001068910059984,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001125617782236,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,8.31379511510022e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.000112561538117,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0005339386989362,285.43408203125,294.1499938964844,299.9588623046875,295.20721435546875,299.9381408691406,299.9751892089844,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389782885089,2.2116102726954523e-08,0.0011389561695978,-0.0569137968122959,0.0,0.0,0.0,24.98422241210937,60.0,20.8308219909668,0.0,-8.84484379071182e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001068036726792,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001124698028434,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,8.307001553475857e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0001124695700127,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0005335024907253,285.4245910644531,294.1499938964844,299.94189453125,295.2078552246094,299.938232421875,299.9585876464844,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007151656566748e-08,0.0011380244977772,-0.0566296465694904,0.0,0.0,0.0,24.984277725219727,60.0,20.774639129638672,0.0,-8.830380693325426e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001068036726792,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001124698028434,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,8.307001553475857e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0001124695700127,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0005335024907253,285.4245910644531,294.1499938964844,299.94189453125,295.2078552246094,299.938232421875,299.9585876464844,285.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007151656566748e-08,0.0011380244977772,-0.0566296465694904,0.0,0.0,0.0,24.984277725219727,60.0,20.774639129638672,0.0,-8.830380693325426e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0001067131233867,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0001123744441429,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,8.299958426505327e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0001123742113122,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0005330502172,285.4153747558594,294.1499938964844,299.92449951171875,295.20751953125,299.9379577636719,299.9416198730469,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894196677862965e-08,0.0011370588326826,-0.0563350431621074,0.0,0.0,0.0,24.98433303833008,60.0,20.71638298034668,0.0,-8.815398899741923e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0001067131233867,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0001123744441429,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,8.299958426505327e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0001123742113122,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0005330502172,285.4153747558594,294.1499938964844,299.92449951171875,295.20751953125,299.9379577636719,299.9416198730469,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894196677862965e-08,0.0011370588326826,-0.0563350431621074,0.0,0.0,0.0,24.98433303833008,60.0,20.71638298034668,0.0,-8.815398899741923e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001066218246705,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.000112278292363,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,8.292856364278123e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0001122780668083,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0005325942183844,285.4064636230469,294.1499938964844,299.9066467285156,295.20611572265625,299.9373474121094,299.9242858886719,285.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136106904596,2.178031444088901e-08,0.0011360851349309,-0.0560380034148693,0.0,0.0,0.0,24.984390258789062,60.0,20.65644073486328,0.0,-8.800306261491644e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0001066218246705,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.000112278292363,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,8.292856364278123e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0001122780668083,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0005325942183844,285.4064636230469,294.1499938964844,299.9066467285156,295.20611572265625,299.9373474121094,299.9242858886719,285.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136106904596,2.178031444088901e-08,0.0011360851349309,-0.0560380034148693,0.0,0.0,0.0,24.984390258789062,60.0,20.65644073486328,0.0,-8.800306261491644e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0001065761825884,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.000112230227387,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,8.289305696962401e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001122300018323,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0005323662771843,285.4021301269531,294.1499938964844,299.8975524902344,295.2050476074219,299.9368896484375,299.9154357910156,285.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.17233804278294e-08,0.0011355984024703,-0.0558894984424114,0.0,0.0,0.0,24.984418869018555,60.0,20.625871658325195,0.0,-8.792765981979755e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0001065306714735,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0001121823006542,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,8.285765943583101e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001121820750995,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0005321389762684,285.3978576660156,294.1499938964844,299.8883056640625,295.20367431640625,299.93634033203125,299.9064636230469,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351347202435,2.1666616945026362e-08,0.0011351130669936,-0.0557414330542087,0.0,0.0,0.0,24.98444557189941,60.0,20.594953536987305,0.0,-8.785251282006359e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001064402895281,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001120871165767,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,8.278735913336277e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.000112086898298,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0005316875176504,285.3894958496094,294.1499938964844,299.86944580078125,295.2001037597656,299.9350280761719,299.8882141113281,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341706849634,2.155387690550016e-08,0.0011341491481289,-0.0554473437368869,0.0,0.0,0.0,24.9845027923584,60.0,20.53213691711425,0.0,-8.770336279440016e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001064402895281,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001120871165767,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,8.278735913336277e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.000112086898298,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0005316875176504,285.3894958496094,294.1499938964844,299.86944580078125,295.2001037597656,299.9350280761719,299.8882141113281,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341706849634,2.155387690550016e-08,0.0011341491481289,-0.0554473437368869,0.0,0.0,0.0,24.9845027923584,60.0,20.53213691711425,0.0,-8.770336279440016e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001063504168996,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.00011199247092,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,8.27174517326057e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.0001119922526413,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0005312386783771,285.3814392089844,294.1499938964844,299.8500061035156,295.1953430175781,299.933349609375,299.8694763183594,285.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332122376188,2.144177813079296e-08,0.0011331907007843,-0.0551549158990383,0.0,0.0,0.0,24.98455810546875,60.0,20.467714309692383,0.0,-8.75551791068574e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001063504168996,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.00011199247092,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,8.27174517326057e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.0001119922526413,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0005312386783771,285.3814392089844,294.1499938964844,299.8500061035156,295.1953430175781,299.933349609375,299.8694763183594,285.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332122376188,2.144177813079296e-08,0.0011331907007843,-0.0551549158990383,0.0,0.0,0.0,24.98455810546875,60.0,20.467714309692383,0.0,-8.75551791068574e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0001062637747963,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0001119012304116,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,8.265005453722551e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001119010194088,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0005308059626258,285.3736572265625,294.1499938964844,299.8302001953125,295.189697265625,299.9313049316406,299.8502197265625,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322880163788,2.1333708133397522e-08,0.0011322667123749,-0.0548729859292507,0.0,0.0,0.0,24.98461151123047,60.0,20.402118682861328,0.0,-8.74124452820979e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0001062637747963,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0001119012304116,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,8.265005453722551e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001119010194088,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0005308059626258,285.3736572265625,294.1499938964844,299.8302001953125,295.189697265625,299.9313049316406,299.8502197265625,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322880163788,2.1333708133397522e-08,0.0011322667123749,-0.0548729859292507,0.0,0.0,0.0,24.98461151123047,60.0,20.402118682861328,0.0,-8.74124452820979e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001061853399733,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001118186264648,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,8.258904563263059e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.000111818415462,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0005304141668602,285.3661499023437,294.1499938964844,299.81024169921875,295.1834411621094,299.9289245605469,299.8306884765625,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314514558762,2.123586106961284e-08,0.0011314301518723,-0.0546177104115486,0.0,0.0,0.0,24.98465919494629,60.0,20.33645439147949,0.0,-8.728331124530089e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
