time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001061853399733,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001118186264648,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,8.258904563263059e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.000111818415462,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0005304141668602,285.3661499023437,294.1499938964844,299.81024169921875,295.1834411621094,299.9289245605469,299.8306884765625,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314514558762,2.123586106961284e-08,0.0011314301518723,-0.0546177104115486,0.0,0.0,0.0,24.98465919494629,60.0,20.33645439147949,0.0,-8.728331124530089e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001061487200786,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001117800711654,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,8.256056025857106e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0001117798601626,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0005302313365973,285.3625183105469,294.1499938964844,299.8002319335937,295.1800842285156,299.92755126953125,299.8208312988281,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310608824715,2.119018027713082e-08,0.0011310396948829,-0.0544985309243202,0.0,0.0,0.0,24.984682083129883,60.0,20.3037338256836,0.0,-8.722305722130842e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001061127186403,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0001117421488743,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,8.253255509771407e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001117419451475,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0005300514749251,285.3589782714844,294.1499938964844,299.7901611328125,295.1766357421875,299.9261169433594,299.8109130859375,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306769447401,2.1145263318089743e-08,0.0011306557571515,-0.0543813407421112,0.0,0.0,0.0,24.98470497131348,60.0,20.27107620239257,0.0,-8.716382637885547e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0001060416107065,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001116672647185,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,8.247724326793104e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0001116670609917,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0005296963499858,285.3520202636719,294.1499938964844,299.7699890136719,295.1693115234375,299.92303466796875,299.791015625,285.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299181496724,2.1056555610243777e-08,0.0011298970784991,-0.054149892181158,0.0,0.0,0.0,24.98474884033203,60.0,20.20574760437012,0.0,-8.704692078254085e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0001060416107065,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001116672647185,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,8.247724326793104e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0001116670609917,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0005296963499858,285.3520202636719,294.1499938964844,299.7699890136719,295.1693115234375,299.92303466796875,299.791015625,285.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299181496724,2.1056555610243777e-08,0.0011298970784991,-0.054149892181158,0.0,0.0,0.0,24.98474884033203,60.0,20.20574760437012,0.0,-8.704692078254085e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001059701316989,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.000111591994937,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,8.242164039984345e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001115917912102,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0005293393624015,285.3453063964844,294.1499938964844,299.7497253417969,295.1615295410156,299.91961669921875,299.7709655761719,285.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967384273262724e-08,0.0011291347909718,-0.0539172291755676,0.0,0.0,0.0,24.984792709350582,60.0,20.13997268676757,0.0,-8.692947517374706e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001059701316989,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.000111591994937,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,8.242164039984345e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001115917912102,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0005293393624015,285.3453063964844,294.1499938964844,299.7497253417969,295.1615295410156,299.91961669921875,299.7709655761719,285.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967384273262724e-08,0.0011291347909718,-0.0539172291755676,0.0,0.0,0.0,24.984792709350582,60.0,20.13997268676757,0.0,-8.692947517374706e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001058942943927,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0001115121267503,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,8.236265421146527e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001115119302994,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0005289606051519,285.3388061523437,294.1499938964844,299.7293701171875,295.15338134765625,299.9159545898437,299.7508544921875,285.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283468920737,2.0872786166137306e-08,0.0011283259373158,-0.0536703914403915,0.0,0.0,0.0,24.984840393066406,60.0,20.07331275939941,0.0,-8.680497387558719e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001058942943927,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0001115121267503,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,8.236265421146527e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001115119302994,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0005289606051519,285.3388061523437,294.1499938964844,299.7293701171875,295.15338134765625,299.9159545898437,299.7508544921875,285.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283468920737,2.0872786166137306e-08,0.0011283259373158,-0.0536703914403915,0.0,0.0,0.0,24.984840393066406,60.0,20.07331275939941,0.0,-8.680497387558719e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001058112538885,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001114246770157,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,8.229805825976655e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0001114244805648,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0005285458173602,285.3325500488281,294.1499938964844,299.7089538574219,295.14483642578125,299.9120178222656,299.73065185546875,285.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.0769212127902392e-08,0.001127440482378,-0.0534001216292381,0.0,0.0,0.0,24.98489189147949,60.0,20.005586624145508,0.0,-8.666876283314195e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001058112538885,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001114246770157,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,8.229805825976655e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0001114244805648,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0005285458173602,285.3325500488281,294.1499938964844,299.7089538574219,295.14483642578125,299.9120178222656,299.73065185546875,285.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.0769212127902392e-08,0.001127440482378,-0.0534001216292381,0.0,0.0,0.0,24.98489189147949,60.0,20.005586624145508,0.0,-8.666876283314195e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.000105766011984,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001113770340452,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,8.226286445278674e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0001113768375944,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0005283198552206,285.3295288085937,294.1499938964844,299.69873046875,295.14044189453125,299.909912109375,299.7204895019531,285.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269787792116,2.0712784376542004e-08,0.0011269580572843,-0.0532528795301914,0.0,0.0,0.0,24.98491859436035,60.0,19.971155166625977,0.0,-8.659459638238334e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0001057182671502,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0001113267499022,299.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,8.222572796512395e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001113265534513,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0005280813784338,285.3265686035156,294.1499938964844,299.6885070800781,295.135986328125,299.90771484375,299.7103576660156,285.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264696950092,2.0653242671642147e-08,0.001126448973082,-0.0530974976718425,0.0,0.0,0.0,24.98494911193848,60.0,19.93634414672852,0.0,-8.65163727326035e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001056143446476,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0001112173122237,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,8.214489207603037e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0001112171230488,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0005275622825138,285.3208312988281,294.1499938964844,299.66796875,295.1268920898437,299.903076171875,299.6900329589844,285.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253615375608,2.052365033478054e-08,0.0011253410484641,-0.0527593083679676,0.0,0.0,0.0,24.98501205444336,60.0,19.86541557312012,0.0,-8.63462403799531e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001056143446476,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0001112173122237,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,8.214489207603037e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0001112171230488,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0005275622825138,285.3208312988281,294.1499938964844,299.66796875,295.1268920898437,299.903076171875,299.6900329589844,285.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253615375608,2.052365033478054e-08,0.0011253410484641,-0.0527593083679676,0.0,0.0,0.0,24.98501205444336,60.0,19.86541557312012,0.0,-8.63462403799531e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0001054990498232,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.000111095891043,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,8.205520862247795e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0001110957091441,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0005269864341244,285.3153686523437,294.1499938964844,299.6474304199219,295.1175842285156,299.8981628417969,299.669677734375,285.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241323081776,2.03798862230542e-08,0.0011241119354963,-0.0523841120302677,0.0,0.0,0.0,24.985084533691406,60.0,19.79263687133789,0.0,-8.61577049704465e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0001054990498232,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.000111095891043,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,8.205520862247795e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0001110957091441,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0005269864341244,285.3153686523437,294.1499938964844,299.6474304199219,295.1175842285156,299.8981628417969,299.669677734375,285.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241323081776,2.03798862230542e-08,0.0011241119354963,-0.0523841120302677,0.0,0.0,0.0,24.985084533691406,60.0,19.79263687133789,0.0,-8.61577049704465e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0001053745945682,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0001109648292185,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,8.195840928237885e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001109646473196,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0005263647763058,285.3102111816406,294.1499938964844,299.6268615722656,295.1081237792969,299.89288330078125,299.6492919921875,285.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228054063394,2.022471257134839e-08,0.0011227852664887,-0.0519791133701801,0.0,0.0,0.0,24.98516082763672,60.0,19.7182846069336,0.0,-8.59544257991729e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0001053745945682,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0001109648292185,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,8.195840928237885e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001109646473196,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0005263647763058,285.3102111816406,294.1499938964844,299.6268615722656,295.1081237792969,299.89288330078125,299.6492919921875,285.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228054063394,2.022471257134839e-08,0.0011227852664887,-0.0519791133701801,0.0,0.0,0.0,24.98516082763672,60.0,19.7182846069336,0.0,-8.59544257991729e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001052444131346,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0001108277356252,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,8.185714978026226e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001108275537262,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0005257145385257,285.3052673339844,294.1499938964844,299.6062927246094,295.0985412597656,299.8873596191406,299.62890625,285.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214175028726,2.0062399741505046e-08,0.0011213974794372,-0.0515554584562778,0.0,0.0,0.0,24.985240936279297,60.0,19.642797470092773,0.0,-8.574205878630894e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001052444131346,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0001108277356252,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,8.185714978026226e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001108275537262,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0005257145385257,285.3052673339844,294.1499938964844,299.6062927246094,295.0985412597656,299.8873596191406,299.62890625,285.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214175028726,2.0062399741505046e-08,0.0011213974794372,-0.0515554584562778,0.0,0.0,0.0,24.985240936279297,60.0,19.642797470092773,0.0,-8.574205878630894e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0001051789731718,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,0.0001107588323066,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,8.180625445675105e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0001107586504076,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0005253877025097,285.3028869628906,294.1499938964844,299.5960388183594,295.0937194824219,299.88446044921875,299.61871337890625,285.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207199422642,1.9980818777298737e-08,0.0011206999188289,-0.0513425096869468,0.0,0.0,0.0,24.985280990600582,60.0,19.604820251464844,0.0,-8.563542053252604e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0001051144135999,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001106908384826,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,8.175603579729795e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0001106906638597,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0005250652320683,285.300537109375,294.1499938964844,299.58575439453125,295.0888671875,299.88153076171875,299.6085510253906,285.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200315784662,1.990032494347816e-08,0.0011200116714462,-0.051132395863533,0.0,0.0,0.0,24.985321044921875,60.0,19.56689643859864,0.0,-8.55302673130609e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,0.0001049921047524,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.000110562039481,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,8.166089537553489e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.000110561857582,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.000524454342667,285.29608154296875,294.1499938964844,299.5652160644531,295.0791931152344,299.8754272460937,299.5881652832031,285.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187276104465,1.974782648517248e-08,0.0011187078198418,-0.0507343038916587,0.0,0.0,0.0,24.985397338867188,60.0,19.491683959960938,0.0,-8.533122297649245e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,0.0001049921047524,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.000110562039481,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,8.166089537553489e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.000110561857582,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.000524454342667,285.29608154296875,294.1499938964844,299.5652160644531,295.0791931152344,299.8754272460937,299.5881652832031,285.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187276104465,1.974782648517248e-08,0.0011187078198418,-0.0507343038916587,0.0,0.0,0.0,24.985397338867188,60.0,19.491683959960938,0.0,-8.533122297649245e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0001048877456923,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0001104521361412,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,8.157972479239106e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001104519615182,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0005239330930635,285.2918701171875,294.1499938964844,299.5447082519531,295.0695495605469,299.8690490722656,299.5678100585937,285.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176147963851,1.9617701241259056e-08,0.0011175952386111,-0.0503945983946323,0.0,0.0,0.0,24.985462188720703,60.0,19.41868782043457,0.0,-8.5161566687475e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0001048877456923,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0001104521361412,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,8.157972479239106e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001104519615182,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0005239330930635,285.2918701171875,294.1499938964844,299.5447082519531,295.0695495605469,299.8690490722656,299.5678100585937,285.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176147963851,1.9617701241259056e-08,0.0011175952386111,-0.0503945983946323,0.0,0.0,0.0,24.985462188720703,60.0,19.41868782043457,0.0,-8.5161566687475e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.000104810897028,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001103712129406,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,8.151995280059054e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001103710383176,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0005235492717474,285.28790283203125,294.1499938964844,299.5242614746094,295.0599670410156,299.8623962402344,299.5474853515625,285.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167952325195,1.9521863237059733e-08,0.0011167756747454,-0.0501443929970264,0.0,0.0,0.0,24.985509872436523,60.0,19.34957695007324,0.0,-8.50367172233746e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.000104810897028,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001103712129406,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,8.151995280059054e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001103710383176,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0005235492717474,285.28790283203125,294.1499938964844,299.5242614746094,295.0599670410156,299.8623962402344,299.5474853515625,285.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167952325195,1.9521863237059733e-08,0.0011167756747454,-0.0501443929970264,0.0,0.0,0.0,24.985509872436523,60.0,19.34957695007324,0.0,-8.50367172233746e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0001047478726832,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001103048343793,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,8.147092739818618e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001103046670323,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0005232344847172,285.2841491699219,294.1499938964844,299.5038757324219,295.050537109375,299.8554992675781,299.5271301269531,285.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,24.98554801940918,60.0,19.2838191986084,0.0,-8.49343706477157e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0001047478726832,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001103048343793,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,8.147092739818618e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001103046670323,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0005232344847172,285.2841491699219,294.1499938964844,299.5038757324219,295.050537109375,299.8554992675781,299.5271301269531,285.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,24.98554801940918,60.0,19.2838191986084,0.0,-8.49343706477157e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0001047166733769,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0001102719761547,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,8.144665480358526e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001102718088077,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0005230786046013,285.2823791503906,294.1499938964844,299.4936828613281,295.0458679199219,299.8519287109375,299.5169982910156,285.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404319928639783e-08,0.0011157706612721,-0.0498375110328197,0.0,0.0,0.0,24.985567092895508,60.0,19.251848220825195,0.0,-8.488372316151074e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0001046857723849,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,0.0001102394453482,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,8.142262231558561e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001102392780012,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0005229242960922,285.2806396484375,294.1499938964844,299.4835510253906,295.041259765625,299.84832763671875,299.5068664550781,285.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.936578364336583e-08,0.0011154412059113,-0.0497368983924388,0.0,0.0,0.0,24.98558616638184,60.0,19.220199584960938,0.0,-8.483359437150284e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001046248798957,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.0001101753077819,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,8.137524855555966e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001101751477108,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0005226201610639,285.2773742675781,294.1499938964844,299.4632873535156,295.0321960449219,299.84088134765625,299.48663330078125,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,24.98562431335449,60.0,19.157697677612305,0.0,-8.473482182580484e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001046248798957,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.0001101753077819,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,8.137524855555966e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001101751477108,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0005226201610639,285.2773742675781,294.1499938964844,299.4632873535156,295.0321960449219,299.84088134765625,299.48663330078125,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,24.98562431335449,60.0,19.157697677612305,0.0,-8.473482182580484e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001045649696607,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0001101122179534,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,8.132865332299843e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0001101120578823,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0005223209154792,285.2742919921875,294.1499938964844,299.44317626953125,295.0234069824219,299.8332214355469,299.46649169921875,285.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,24.98566055297852,60.0,19.096324920654297,0.0,-8.463770484468115e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001045649696607,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0001101122179534,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,8.132865332299843e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0001101120578823,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0005223209154792,285.2742919921875,294.1499938964844,299.44317626953125,295.0234069824219,299.8332214355469,299.46649169921875,285.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,24.98566055297852,60.0,19.096324920654297,0.0,-8.463770484468115e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001045058743329,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0001100499866879,299.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,8.128268382279202e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.0001100498266168,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0005220258026383,285.271484375,294.1499938964844,299.4231262207031,295.0149230957031,299.8253173828125,299.4464416503906,285.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,24.98569869995117,60.0,19.036121368408203,0.0,-8.454196631646482e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001045058743329,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0001100499866879,299.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,8.128268382279202e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.0001100498266168,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0005220258026383,285.271484375,294.1499938964844,299.4231262207031,295.0149230957031,299.8253173828125,299.4464416503906,285.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,24.98569869995117,60.0,19.036121368408203,0.0,-8.454196631646482e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
