time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.000104447492049,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001099885048461,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,8.123726729536429e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.000109988344775,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0005217341822572,285.2688903808594,294.1499938964844,299.4032287597656,295.0068054199219,299.8171691894531,299.4264831542969,285.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,24.985734939575195,60.0,18.977113723754883,0.0,-8.444744281632668e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.000104447492049,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001099885048461,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,8.123726729536429e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.000109988344775,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0005217341822572,285.2688903808594,294.1499938964844,299.4032287597656,295.0068054199219,299.8171691894531,299.4264831542969,285.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,24.985734939575195,60.0,18.977113723754883,0.0,-8.444744281632668e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0001044185701175,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0001099580404115,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,8.121477003442124e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0001099578876164,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0005215897690504,285.2676696777344,294.1499938964844,299.3933410644531,295.0028686523437,299.8130187988281,299.41656494140625,285.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.0011125914752483,-0.0488665997982025,0.0,0.0,0.0,24.98575210571289,60.0,18.948116302490234,0.0,-8.440063226089478e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001043898082571,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0001099277506,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,8.119239646475762e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0001099275978049,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0005214461125433,285.2665100097656,294.1499938964844,299.3834533691406,294.99908447265625,299.80877685546875,299.4066772460937,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.00111228460446,-0.0487729161977767,0.0,0.0,0.0,24.985769271850582,60.0,18.919448852539062,0.0,-8.43540917117025e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0001043328520609,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,0.0001098677748814,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,8.114809315884486e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001098676220863,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.0005211615934967,285.2643737792969,294.1499938964844,299.3638610839844,294.9918212890625,299.8001708984375,299.3869934082031,285.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925554456927784e-08,0.001111677265726,-0.0485873967409133,0.0,0.0,0.0,24.98580551147461,60.0,18.863056182861328,0.0,-8.426197695143858e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0001043328520609,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,0.0001098677748814,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,8.114809315884486e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001098676220863,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.0005211615934967,285.2643737792969,294.1499938964844,299.3638610839844,294.9918212890625,299.8001708984375,299.3869934082031,285.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925554456927784e-08,0.001111677265726,-0.0485873967409133,0.0,0.0,0.0,24.98580551147461,60.0,18.863056182861328,0.0,-8.426197695143858e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001042767325998,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001098086722777,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,8.110444468911737e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001098085194826,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0005208813236095,285.262451171875,294.1499938964844,299.3443908691406,294.98504638671875,299.7913513183594,299.3674621582031,285.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855553562957545e-08,0.0011110787745565,-0.0484046004712581,0.0,0.0,0.0,24.98583984375,60.0,18.808155059814453,0.0,-8.417126196036406e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001042767325998,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001098086722777,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,8.110444468911737e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001098085194826,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0005208813236095,285.262451171875,294.1499938964844,299.3443908691406,294.98504638671875,299.7913513183594,299.3674621582031,285.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855553562957545e-08,0.0011110787745565,-0.0484046004712581,0.0,0.0,0.0,24.98583984375,60.0,18.808155059814453,0.0,-8.417126196036406e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001042216172209,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001097506246878,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,8.106156747089699e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0001097504791687,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.000520606059581,285.2607421875,294.1499938964844,299.3251037597656,294.97882080078125,299.7823181152344,299.3480834960937,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.878680144784539e-08,0.0011104908771812,-0.0482250563800334,0.0,0.0,0.0,24.98587417602539,60.0,18.75483512878418,0.0,-8.408220963929126e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001042216172209,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001097506246878,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,8.106156747089699e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0001097504791687,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.000520606059581,285.2607421875,294.1499938964844,299.3251037597656,294.97882080078125,299.7823181152344,299.3480834960937,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.878680144784539e-08,0.0011104908771812,-0.0482250563800334,0.0,0.0,0.0,24.98587417602539,60.0,18.75483512878418,0.0,-8.408220963929126e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001041677460307,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001096939013223,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,8.10196652309969e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001096937485272,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0005203369655646,285.25927734375,294.1499938964844,299.3060302734375,294.97320556640625,299.7730712890625,299.3288879394531,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099351104348,1.87196071976814e-08,0.001109916367568,-0.0480495765805244,0.0,0.0,0.0,24.98590660095215,60.0,18.70316696166992,0.0,-8.39952249975795e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001041677460307,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001096939013223,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,8.10196652309969e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001096937485272,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0005203369655646,285.25927734375,294.1499938964844,299.3060302734375,294.97320556640625,299.7730712890625,299.3288879394531,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099351104348,1.87196071976814e-08,0.001109916367568,-0.0480495765805244,0.0,0.0,0.0,24.98590660095215,60.0,18.70316696166992,0.0,-8.39952249975795e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.000104141428892,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001096661799238,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,8.09991906862706e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001096660344046,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0005202055326662,285.2586364746094,294.1499938964844,299.2965393066406,294.9706115722656,299.76837158203125,299.3193664550781,285.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096544330939,1.8686778346932442e-08,0.0011096356902271,-0.0479638427495956,0.0,0.0,0.0,24.985923767089844,60.0,18.678199768066406,0.0,-8.39527416474084e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001041155264829,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0001096389023587,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,8.097904355963692e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001096387568395,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.000520076137036,285.258056640625,294.1499938964844,299.2871398925781,294.9682006835937,299.7636108398437,299.3099060058594,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093781795352,1.8654466416023752e-08,0.0011093595530837,-0.0478794537484645,0.0,0.0,0.0,24.985939025878903,60.0,18.65372085571289,0.0,-8.391094041826366e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.000104064689367,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0001095853731385,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,8.093950600596145e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0001095852276193,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0005198222934268,285.25701904296875,294.1499938964844,299.2684631347656,294.9638977050781,299.75396728515625,299.29107666015625,285.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088359169661,1.8591059358641363e-08,0.0011088172905147,-0.0477138608694076,0.0,0.0,0.0,24.985971450805664,60.0,18.605770111083984,0.0,-8.382893668112956e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.000104064689367,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0001095853731385,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,8.093950600596145e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0001095852276193,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0005198222934268,285.25701904296875,294.1499938964844,299.2684631347656,294.9638977050781,299.75396728515625,299.29107666015625,285.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088359169661,1.8591059358641363e-08,0.0011088172905147,-0.0477138608694076,0.0,0.0,0.0,24.985971450805664,60.0,18.605770111083984,0.0,-8.382893668112956e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0001040181450662,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.000109536355012,299.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,8.090330084087327e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,0.0001095362167689,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0005195898120291,285.2562255859375,294.1499938964844,299.25,294.9603271484375,299.744140625,299.2724914550781,285.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083394056186,1.8532995582631884e-08,0.0011083208955824,-0.0475622154772281,0.0,0.0,0.0,24.98600006103516,60.0,18.560317993164062,0.0,-8.375388205195122e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0001040181450662,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.000109536355012,299.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,8.090330084087327e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,0.0001095362167689,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0005195898120291,285.2562255859375,294.1499938964844,299.25,294.9603271484375,299.744140625,299.2724914550781,285.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083394056186,1.8532995582631884e-08,0.0011083208955824,-0.0475622154772281,0.0,0.0,0.0,24.98600006103516,60.0,18.560317993164062,0.0,-8.375388205195122e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001040088463923,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001095265615731,299.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,8.089606126304716e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001095264233299,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0005195434205234,285.2556457519531,294.1499938964844,299.2317810058594,294.9573059082031,299.7341613769531,299.2540588378906,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082395212724,1.8521344458122257e-08,0.0011082210112363,-0.04753178358078,0.0,0.0,0.0,24.98600578308105,60.0,18.520235061645508,0.0,-8.373882565138049e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001040088463923,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001095265615731,299.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,8.089606126304716e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001095264233299,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0005195434205234,285.2556457519531,294.1499938964844,299.2317810058594,294.9573059082031,299.7341613769531,299.2540588378906,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082395212724,1.8521344458122257e-08,0.0011082210112363,-0.04753178358078,0.0,0.0,0.0,24.98600578308105,60.0,18.520235061645508,0.0,-8.373882565138049e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001040560673573,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001095762781915,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,8.093278302112594e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0001095761399483,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.000519779336173,285.2552185058594,294.1499938964844,299.2137756347656,294.9546813964844,299.7239990234375,299.2357788085937,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087417369708,1.8580118776867494e-08,0.0011087232269346,-0.0476852841675281,0.0,0.0,0.0,24.98597717285156,60.0,18.488061904907227,0.0,-8.381479688068796e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001040560673573,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001095762781915,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,8.093278302112594e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0001095761399483,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.000519779336173,285.2552185058594,294.1499938964844,299.2137756347656,294.9546813964844,299.7239990234375,299.2357788085937,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087417369708,1.8580118776867494e-08,0.0011087232269346,-0.0476852841675281,0.0,0.0,0.0,24.98597717285156,60.0,18.488061904907227,0.0,-8.381479688068796e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0001040896968333,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001096116902772,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,8.095894008874893e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001096115593099,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,0.0005199473234824,285.25506591796875,294.1499938964844,299.204833984375,294.9534912109375,299.7189025878906,299.2266845703125,285.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091020423918,1.8621994612999515e-08,0.0011090834159404,-0.0477946512401104,0.0,0.0,0.0,24.9859561920166,60.0,18.47341537475586,0.0,-8.386894023715288e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0001041598516167,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001096855630748,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,8.10135024948977e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,0.0001096854321076,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0005202977336011,285.2550354003906,294.1499938964844,299.1959533691406,294.952392578125,299.71368408203125,299.2176513671875,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098477989435,1.8709377158643292e-08,0.0011098290560767,-0.0480228587985038,0.0,0.0,0.0,24.985912322998047,60.0,18.46506118774414,0.0,-8.39819875864123e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001043143565766,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0001098482607631,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,8.113366493489593e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,0.0001098481297958,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,0.0005210695671848,285.2550964355469,294.1499938964844,299.1783447265625,294.9504089355469,299.703125,299.19970703125,285.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114930966868,1.8901834764051283e-08,0.0011114742374047,-0.0485254563391208,0.0,0.0,0.0,24.985816955566406,60.0,18.45152282714844,0.0,-8.423123176726224e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001043143565766,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0001098482607631,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,8.113366493489593e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,0.0001098481297958,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,0.0005210695671848,285.2550964355469,294.1499938964844,299.1783447265625,294.9504089355469,299.703125,299.19970703125,285.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114930966868,1.8901834764051283e-08,0.0011114742374047,-0.0485254563391208,0.0,0.0,0.0,24.985816955566406,60.0,18.45152282714844,0.0,-8.423123176726224e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001045122771756,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0001100566805689,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,8.128760237013921e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001100565496017,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0005220582243055,285.2554016113281,294.1499938964844,299.1609191894531,294.9487609863281,299.6924133300781,299.181884765625,285.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136016109958,1.9148401975144225e-08,0.0011135824024677,-0.0491693057119846,0.0,0.0,0.0,24.985694885253903,60.0,18.446063995361328,0.0,-8.455108968519198e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001045122771756,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0001100566805689,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,8.128760237013921e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001100565496017,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0005220582243055,285.2554016113281,294.1499938964844,299.1609191894531,294.9487609863281,299.6924133300781,299.181884765625,285.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136016109958,1.9148401975144225e-08,0.0011135824024677,-0.0491693057119846,0.0,0.0,0.0,24.985694885253903,60.0,18.446063995361328,0.0,-8.455108968519198e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001047465557348,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001103033864637,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,8.146982145262882e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001103032554965,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0005232285475358,285.2558898925781,294.1499938964844,299.1436462402344,294.9473571777344,299.6815185546875,299.1641540527344,285.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160973226651,1.944027339106924e-08,0.0011160778813064,-0.0499313808977603,0.0,0.0,0.0,24.98554992675781,60.0,18.44735336303711,0.0,-8.493050529523316e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001047465557348,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001103033864637,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,8.146982145262882e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001103032554965,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0005232285475358,285.2558898925781,294.1499938964844,299.1436462402344,294.9473571777344,299.6815185546875,299.1641540527344,285.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160973226651,1.944027339106924e-08,0.0011160778813064,-0.0499313808977603,0.0,0.0,0.0,24.98554992675781,60.0,18.44735336303711,0.0,-8.493050529523316e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001050114515237,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001105823248508,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,8.167584019247442e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001105822011595,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0005245517822913,285.2565612792969,294.1499938964844,299.1265563964844,294.9462585449219,299.6705017089844,299.14654541015625,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189187644049,1.9770288517406698e-08,0.0011188989738002,-0.0507929399609565,0.0,0.0,0.0,24.98538589477539,60.0,18.453933715820312,0.0,-8.536052575891517e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001050114515237,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001105823248508,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,8.167584019247442e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001105822011595,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0005245517822913,285.2565612792969,294.1499938964844,299.1265563964844,294.9462585449219,299.6705017089844,299.14654541015625,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189187644049,1.9770288517406698e-08,0.0011188989738002,-0.0507929399609565,0.0,0.0,0.0,24.98538589477539,60.0,18.453933715820312,0.0,-8.536052575891517e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001051498911692,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0001107281132135,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,8.178351708920673e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001107279895222,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0005252433475106,285.2568664550781,294.1499938964844,299.1180419921875,294.94580078125,299.6650085449219,299.13775634765625,285.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203952599316,1.99427745428693e-08,0.0011203753529116,-0.0512432046234607,0.0,0.0,0.0,24.98530006408692,60.0,18.45765686035156,0.0,-8.558571096273226e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0001053127416525,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0001108996002585,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,8.191017695935443e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0001108994765672,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0005260567995719,285.2574768066406,294.1499938964844,299.1095886230469,294.9454040527344,299.6593017578125,299.1291198730469,285.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122128451243,2.0145666468351933e-08,0.0011221083113923,-0.0517727956175804,0.0,0.0,0.0,24.985200881958008,60.0,18.46755599975586,0.0,-8.585097077684622e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001056183173204,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.00011122138676,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,8.214784611482173e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0001112212557927,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0005275832372717,285.2584533691406,294.1499938964844,299.0927734375,294.9447631835937,299.64801025390625,299.1117248535156,285.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253835400566,2.05263805952427e-08,0.0011253629345446,-0.0527664348483085,0.0,0.0,0.0,24.98501205444336,60.0,18.48306465148925,0.0,-8.63498286207687e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001056183173204,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.00011122138676,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,8.214784611482173e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0001112212557927,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0005275832372717,285.2584533691406,294.1499938964844,299.0927734375,294.9447631835937,299.64801025390625,299.1117248535156,285.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253835400566,2.05263805952427e-08,0.0011253629345446,-0.0527664348483085,0.0,0.0,0.0,24.98501205444336,60.0,18.48306465148925,0.0,-8.63498286207687e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0001059572750818,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001115783161367,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,8.241147588705644e-05,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001115781924454,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.00052927643992,285.2596130371094,294.1499938964844,299.0760498046875,294.9443664550781,299.6366271972656,299.0945129394531,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.094869344659856e-08,0.001128974254243,-0.0538684576749801,0.0,0.0,0.0,24.98480224609375,60.0,18.503562927246094,0.0,-8.690486907880769e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0001059572750818,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001115783161367,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,8.241147588705644e-05,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001115781924454,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.00052927643992,285.2596130371094,294.1499938964844,299.0760498046875,294.9443664550781,299.6366271972656,299.0945129394531,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.094869344659856e-08,0.001128974254243,-0.0538684576749801,0.0,0.0,0.0,24.98480224609375,60.0,18.503562927246094,0.0,-8.690486907880769e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001062862720573,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001119247754104,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,8.266736404038966e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001119246517191,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0005309198750182,285.2608337402344,294.1499938964844,299.0594787597656,294.9441223144531,299.62518310546875,299.0773010253906,285.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132498960942,2.135860555085857e-08,0.0011324776569381,-0.0549379400908947,0.0,0.0,0.0,24.98459815979004,60.0,18.52484703063965,0.0,-8.744532209448155e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
