time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001062862720573,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001119247754104,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,8.266736404038966e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001119246517191,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0005309198750182,285.2608337402344,294.1499938964844,299.0594787597656,294.9441223144531,299.62518310546875,299.0773010253906,285.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132498960942,2.135860555085857e-08,0.0011324776569381,-0.0549379400908947,0.0,0.0,0.0,24.98459815979004,60.0,18.52484703063965,0.0,-8.744532209448155e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001066406548488,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001122979447245,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,8.294298459077254e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0001122978283092,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,0.0005326900864019,285.2622985839844,294.1499938964844,299.04296875,294.9440612792969,299.6135559082031,299.0603332519531,285.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.1800143912287243e-08,0.0011362568475306,-0.0560897253453731,0.0,0.0,0.0,24.9843807220459,60.0,18.54985809326172,0.0,-8.80293313798575e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001066406548488,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001122979447245,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,8.294298459077254e-05,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0001122978283092,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,0.0005326900864019,285.2622985839844,294.1499938964844,299.04296875,294.9440612792969,299.6135559082031,299.0603332519531,285.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.1800143912287243e-08,0.0011362568475306,-0.0560897253453731,0.0,0.0,0.0,24.9843807220459,60.0,18.54985809326172,0.0,-8.80293313798575e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001068068158929,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001124729242292,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,8.307222014991567e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001124728005379,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0005335201276466,285.2630920410156,294.1499938964844,299.0347595214844,294.944091796875,299.6076965332031,299.0518798828125,285.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200717119649198e-08,0.0011380249634385,-0.0566296987235546,0.0,0.0,0.0,24.984277725219727,60.0,18.562713623046875,0.0,-8.830383535496369e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.0001069791251211,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001126543720602,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,8.320623601321131e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0001126542483689,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0005343808443285,285.2640075683594,294.1499938964844,299.0265808105469,294.94415283203125,299.60174560546875,299.0434875488281,285.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.222185457867453e-08,0.0011398586211726,-0.0571895875036716,0.0,0.0,0.0,24.98417091369629,60.0,18.57641220092773,0.0,-8.858893352226006e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0001073189414455,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001130122182075,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,8.347054244950414e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0001130120945163,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0005360783543437,285.2660522460937,294.1499938964844,299.0102233886719,294.94439697265625,299.5897216796875,299.0268249511719,285.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936517894268,0.0,0.0,0.0,24.98396110534668,60.0,18.60413360595703,0.0,-8.915256444197439e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0001073189414455,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001130122182075,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,8.347054244950414e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0001130120945163,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0005360783543437,285.2660522460937,294.1499938964844,299.0102233886719,294.94439697265625,299.5897216796875,299.0268249511719,285.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936517894268,0.0,0.0,0.0,24.98396110534668,60.0,18.60413360595703,0.0,-8.915256444197439e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001076605039997,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001133718906203,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,8.373619493795559e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.000113371774205,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0005377845373004,285.2680969238281,294.1499938964844,298.9939880371094,294.9447326660156,299.5776672363281,299.0101318359375,285.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471410980448,2.307082525021542e-08,0.0011471179313957,-0.0594031624495983,0.0,0.0,0.0,24.98374938964844,60.0,18.631919860839844,0.0,-8.972087073289003e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001076605039997,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001133718906203,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,8.373619493795559e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.000113371774205,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0005377845373004,285.2680969238281,294.1499938964844,298.9939880371094,294.9447326660156,299.5776672363281,299.0101318359375,285.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471410980448,2.307082525021542e-08,0.0011471179313957,-0.0594031624495983,0.0,0.0,0.0,24.98374938964844,60.0,18.631919860839844,0.0,-8.972087073289003e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001079819267033,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0001137103608925,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,8.398618956562132e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0001137102444772,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,0.0005393900792114,285.2705993652344,294.1499938964844,298.9777526855469,294.9451599121094,299.5653381347656,298.9935913085937,285.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505652219057,2.3471297794230853e-08,0.001150541822426,-0.0604470483958721,0.0,0.0,0.0,24.983551025390625,60.0,18.65839195251465,0.0,-9.02573162875342e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001079819267033,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0001137103608925,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,8.398618956562132e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0001137102444772,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,0.0005393900792114,285.2705993652344,294.1499938964844,298.9777526855469,294.9451599121094,299.5653381347656,298.9935913085937,285.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505652219057,2.3471297794230853e-08,0.001150541822426,-0.0604470483958721,0.0,0.0,0.0,24.983551025390625,60.0,18.65839195251465,0.0,-9.02573162875342e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001083123715943,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001140583408414,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,8.424319821642712e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0001140582244261,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0005410407902672,285.2730407714844,294.1499938964844,298.96160888671875,294.9456787109375,299.5530700683594,298.97705078125,286.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540900450199,2.38830288878944e-08,0.001154066179879,-0.0615200735628604,0.0,0.0,0.0,24.98334693908692,60.0,18.68554878234864,0.0,-9.08104951236055e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001083123715943,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001140583408414,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,8.424319821642712e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0001140582244261,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0005410407902672,285.2730407714844,294.1499938964844,298.96160888671875,294.9456787109375,299.5530700683594,298.97705078125,286.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540900450199,2.38830288878944e-08,0.001154066179879,-0.0615200735628604,0.0,0.0,0.0,24.98334693908692,60.0,18.68554878234864,0.0,-9.08104951236055e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001084726391127,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,0.0001142270994023,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,8.436784992227331e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.000114226982987,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0005418413202278,285.2742614746094,294.1499938964844,298.9535217285156,294.9459533691406,299.5469055175781,298.9687805175781,286.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557921534404,2.40827056074977e-08,0.0011557680554687,-0.0620403848588466,0.0,0.0,0.0,24.983247756958008,60.0,18.69860076904297,0.0,-9.107939291652657e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0001086235570255,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,0.0001143860281445,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,8.448523294646293e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0001143859190051,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0005425952258519,285.2756042480469,294.1499938964844,298.9454650878906,294.9462585449219,299.54071044921875,298.9605712890625,286.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574000818654,2.4270748966159772e-08,0.0011573758674785,-0.0625303387641906,0.0,0.0,0.0,24.983154296875,60.0,18.71071434020996,0.0,-9.1332978513492e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0001089240613509,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.000114702474093,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,8.471895125694573e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001147023576777,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,0.0005440963432192,285.2782592773437,294.1499938964844,298.9293518066406,294.94683837890625,299.5282592773437,298.9441223144531,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606044135987,2.464516590805488e-08,0.0011605797335505,-0.0635057538747787,0.0,0.0,0.0,24.982969284057617,60.0,18.73479461669922,0.0,-9.183893467934469e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0001089240613509,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.000114702474093,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,8.471895125694573e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001147023576777,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,0.0005440963432192,285.2782592773437,294.1499938964844,298.9293518066406,294.94683837890625,299.5282592773437,298.9441223144531,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606044135987,2.464516590805488e-08,0.0011605797335505,-0.0635057538747787,0.0,0.0,0.0,24.982969284057617,60.0,18.73479461669922,0.0,-9.183893467934469e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,0.0001091864542104,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0001149787785834,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,8.492303459206596e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.000114978669444,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0005454070633277,285.2811584472656,294.1499938964844,298.9132385253906,294.9474792480469,299.51568603515625,298.927734375,286.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633973335847,2.497208484442126e-08,0.0011633723042905,-0.0643572956323623,0.0,0.0,0.0,24.982807159423828,60.0,18.754684448242188,0.0,-9.228185859910809e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,0.0001091864542104,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0001149787785834,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,8.492303459206596e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.000114978669444,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0005454070633277,285.2811584472656,294.1499938964844,298.9132385253906,294.9474792480469,299.51568603515625,298.927734375,286.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633973335847,2.497208484442126e-08,0.0011633723042905,-0.0643572956323623,0.0,0.0,0.0,24.982807159423828,60.0,18.754684448242188,0.0,-9.228185859910809e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001094350009225,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001152405093307,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,8.511634223395959e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001152404001913,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.000546648632735,285.2842712402344,294.1499938964844,298.8971252441406,294.9480895996094,299.5030212402344,298.9114074707031,286.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660491582006,2.5281758908590746e-08,0.0011660238960757,-0.0651637762784957,0.0,0.0,0.0,24.982654571533203,60.0,18.771697998046875,0.0,-9.270238621184036e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001094350009225,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001152405093307,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,8.511634223395959e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001152404001913,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.000546648632735,285.2842712402344,294.1499938964844,298.8971252441406,294.9480895996094,299.5030212402344,298.9114074707031,286.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660491582006,2.5281758908590746e-08,0.0011660238960757,-0.0651637762784957,0.0,0.0,0.0,24.982654571533203,60.0,18.771697998046875,0.0,-9.270238621184036e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001096540217986,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001154711499111,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,8.528668695362285e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001154710407718,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0005477427039295,285.2875366210937,294.1499938964844,298.8809814453125,294.9486999511719,299.490234375,298.89508056640625,286.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116838212125,2.5554641069902573e-08,0.0011683566262945,-0.0658743530511856,0.0,0.0,0.0,24.98251914978028,60.0,18.78520393371582,0.0,-9.307375137268536e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001096540217986,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001154711499111,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,8.528668695362285e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001154710407718,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0005477427039295,285.2875366210937,294.1499938964844,298.8809814453125,294.9486999511719,299.490234375,298.89508056640625,286.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116838212125,2.5554641069902573e-08,0.0011683566262945,-0.0658743530511856,0.0,0.0,0.0,24.98251914978028,60.0,18.78520393371582,0.0,-9.307375137268536e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001097612257581,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0001155840363935,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,8.537006942788139e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0001155839345301,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0005482782144099,285.2891845703125,294.1499938964844,298.8728942871094,294.948974609375,299.4838562011719,298.8869323730469,286.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695217108353,2.5688207117013924e-08,0.0011694959830492,-0.0662221163511276,0.0,0.0,0.0,24.982452392578125,60.0,18.79171562194824,0.0,-9.32557924215871e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001098517750506,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.000115679387818,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,8.544050069758669e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.0001156792859546,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0005487305461429,285.2908630371094,294.1499938964844,298.8648376464844,294.9492492675781,299.4774169921875,298.8787841796875,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704850476235,2.5801018210813712e-08,0.001170459203422,-0.0665158182382583,0.0,0.0,0.0,24.982397079467773,60.0,18.79633522033692,0.0,-9.340968887272538e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0001100077060982,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001158435843535,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,8.556176908314228e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001158434824901,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0005495094810612,285.2944030761719,294.1499938964844,298.8486328125,294.94976806640625,299.4645080566406,298.86248779296875,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721474584192,2.5995275265700002e-08,0.0011721214978024,-0.0670215263962745,0.0,0.0,0.0,24.9822998046875,60.0,18.801193237304688,0.0,-9.367497710854877e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0001100077060982,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001158435843535,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,8.556176908314228e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001158434824901,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0005495094810612,285.2944030761719,294.1499938964844,298.8486328125,294.94976806640625,299.4645080566406,298.86248779296875,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721474584192,2.5995275265700002e-08,0.0011721214978024,-0.0670215263962745,0.0,0.0,0.0,24.9822998046875,60.0,18.801193237304688,0.0,-9.367497710854877e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001101304587791,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0001159728490165,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,8.56572441989556e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0001159727471531,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0005501226987689,285.298095703125,294.1499938964844,298.8323974609375,294.9501953125,299.4515075683594,298.8461608886719,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734558502212,2.6148192944219772e-08,0.0011734296567738,-0.0674195885658264,0.0,0.0,0.0,24.982223510742188,60.0,18.8013973236084,0.0,-9.388407562482828e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001101304587791,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0001159728490165,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,8.56572441989556e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0001159727471531,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0005501226987689,285.298095703125,294.1499938964844,298.8323974609375,294.9501953125,299.4515075683594,298.8461608886719,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734558502212,2.6148192944219772e-08,0.0011734296567738,-0.0674195885658264,0.0,0.0,0.0,24.982223510742188,60.0,18.8013973236084,0.0,-9.388407562482828e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0001101911839214,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.000116036790132,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,8.570446516387165e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0001160366882686,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0005504260188899,285.30206298828125,294.1499938964844,298.8160705566406,294.95050048828125,299.4383850097656,298.8298034667969,286.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741007911041,2.6223808902159362e-08,0.0011740744812414,-0.0676164105534553,0.0,0.0,0.0,24.982187271118164,60.0,18.792081832885746,0.0,-9.398755906886437e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0001101911839214,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.000116036790132,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,8.570446516387165e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0001160366882686,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0005504260188899,285.30206298828125,294.1499938964844,298.8160705566406,294.95050048828125,299.4383850097656,298.8298034667969,286.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741007911041,2.6223808902159362e-08,0.0011740744812414,-0.0676164105534553,0.0,0.0,0.0,24.982187271118164,60.0,18.792081832885746,0.0,-9.398755906886437e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001101912275771,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0001160368410637,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,8.570450154365972e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001160367392003,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0005504263099282,285.3062744140625,294.1499938964844,298.7996826171875,294.9507141113281,299.4251403808594,298.8133850097656,286.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741078924387,2.622382311301408e-08,0.001174081582576,-0.0676164403557777,0.0,0.0,0.0,24.982187271118164,60.0,18.772926330566406,0.0,-9.398756617429173e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001101912275771,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0001160368410637,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,8.570450154365972e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001160367392003,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0005504263099282,285.3062744140625,294.1499938964844,298.7996826171875,294.9507141113281,299.4251403808594,298.8133850097656,286.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741078924387,2.622382311301408e-08,0.001174081582576,-0.0676164403557777,0.0,0.0,0.0,24.982187271118164,60.0,18.772926330566406,0.0,-9.398756617429173e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0001102323585655,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,0.0001160801548394,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,8.573649392928928e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.000116080052976,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0005506317829713,285.308349609375,294.1499938964844,298.7914733886719,294.9507751464844,299.4185485839844,298.80517578125,286.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745548108592,2.6275065678760257e-08,0.0011745285009965,-0.0677498057484626,0.0,0.0,0.0,24.982160568237305,60.0,18.766265869140625,0.0,-9.405771805859332e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,0.0001102306123357,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001160783067462,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,8.573513332521543e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001160782048827,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0005506230518221,285.3104248046875,294.1499938964844,298.7832336425781,294.9508056640625,299.4119567871094,298.7969970703125,286.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745224473997,2.6272841679997327e-08,0.001174496137537,-0.0677440315485,0.0,0.0,0.0,24.982162475585938,60.0,18.75894927978516,0.0,-9.405469114653897e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001101583766285,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001160022438853,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,8.56789483805187e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0001160021420218,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0005502622225321,285.3147277832031,294.1499938964844,298.76666259765625,294.95074462890625,299.398681640625,298.780517578125,286.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737510794773,2.6182775059169217e-08,0.0011737250024452,-0.0675095990300178,0.0,0.0,0.0,24.982208251953125,60.0,18.731971740722656,0.0,-9.393139066560253e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001101583766285,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001160022438853,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,8.56789483805187e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0001160021420218,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0005502622225321,285.3147277832031,294.1499938964844,298.76666259765625,294.95074462890625,299.398681640625,298.780517578125,286.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737510794773,2.6182775059169217e-08,0.0011737250024452,-0.0675095990300178,0.0,0.0,0.0,24.982208251953125,60.0,18.731971740722656,0.0,-9.393139066560253e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001099850560422,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001158197264885,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,8.554413943784311e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001158196246251,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0005493964999914,285.3192138671875,294.1499938964844,298.75,294.95050048828125,299.3853454589844,298.7639465332031,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719070607796,2.5966741645788722e-08,0.0011718811001628,-0.0669472441077232,0.0,0.0,0.0,24.98231506347656,60.0,18.690092086791992,0.0,-9.363598252321029e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001099850560422,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0001158197264885,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,8.554413943784311e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001158196246251,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0005493964999914,285.3192138671875,294.1499938964844,298.75,294.95050048828125,299.3853454589844,298.7639465332031,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719070607796,2.5966741645788722e-08,0.0011718811001628,-0.0669472441077232,0.0,0.0,0.0,24.98231506347656,60.0,18.690092086791992,0.0,-9.363598252321029e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
