time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001096896085073,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.000115508599265,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,8.531434286851436e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001155085046775,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0005479207029566,285.32391357421875,294.1499938964844,298.733154296875,294.9501953125,299.3719482421875,298.7472839355469,286.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687692021951,2.5598527741976795e-08,0.0011687435908243,-0.0659886077046394,0.0,0.0,0.0,24.98249626159668,60.0,18.62730407714844,0.0,-9.313352933304486e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001096896085073,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.000115508599265,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,8.531434286851436e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001155085046775,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0005479207029566,285.32391357421875,294.1499938964844,298.733154296875,294.9501953125,299.3719482421875,298.7472839355469,286.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687692021951,2.5598527741976795e-08,0.0011687435908243,-0.0659886077046394,0.0,0.0,0.0,24.98249626159668,60.0,18.62730407714844,0.0,-9.313352933304486e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001093823448172,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001151850301539,299.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,8.507535676471889e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001151849428424,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0005463858833536,285.3286437988281,294.1499938964844,298.716064453125,294.9499206542969,299.3585510253906,298.7305603027344,286.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655018897727,2.5215587839966247e-08,0.0011654766276478,-0.0649914368987083,0.0,0.0,0.0,24.98268699645996,60.0,18.56278419494629,0.0,-9.261242439606576e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001093823448172,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001151850301539,299.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,8.507535676471889e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001151849428424,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0005463858833536,285.3286437988281,294.1499938964844,298.716064453125,294.9499206542969,299.3585510253906,298.7305603027344,286.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655018897727,2.5215587839966247e-08,0.0011654766276478,-0.0649914368987083,0.0,0.0,0.0,24.98268699645996,60.0,18.56278419494629,0.0,-9.261242439606576e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001091369413188,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0001149266099673,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,8.48844792926684e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001149265153799,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0005451600300148,285.3310546875,294.1499938964844,298.7074279785156,294.9498291015625,299.35186767578125,298.72216796875,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628866195678,2.4909750706569863e-08,0.001162861706689,-0.064194917678833,0.0,0.0,0.0,24.98283767700196,60.0,18.52050971984864,0.0,-9.219728980269792e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0001088236385839,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0001145966816693,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,8.464080019621179e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001145965943578,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0005435950588434,285.3334655761719,294.1499938964844,298.6987609863281,294.94976806640625,299.3451843261719,298.7137756347656,286.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595406103879,2.451929859148549e-08,0.001159516046755,-0.0631778612732887,0.0,0.0,0.0,24.9830322265625,60.0,18.470422744750977,0.0,-9.166867442900185e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001079323483281,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0001136581122409,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,8.394756878260523e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001136580176535,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0005391429294832,285.3384094238281,294.1499938964844,298.68121337890625,294.9496459960937,299.33184814453125,298.6969909667969,286.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500499676913,2.34085959505137e-08,0.0011500265682116,-0.0602836012840271,0.0,0.0,0.0,24.98358154296875,60.0,18.33545112609864,0.0,-9.017319513304757e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001079323483281,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0001136581122409,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,8.394756878260523e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001136580176535,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0005391429294832,285.3384094238281,294.1499938964844,298.68121337890625,294.9496459960937,299.33184814453125,298.6969909667969,286.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500499676913,2.34085959505137e-08,0.0011500265682116,-0.0602836012840271,0.0,0.0,0.0,24.98358154296875,60.0,18.33545112609864,0.0,-9.017319513304757e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0001069511345122,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001126248462242,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,8.318440086441115e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0001126247589127,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0005342416116036,285.3433837890625,294.1499938964844,298.6634216308594,294.9495849609375,299.3185119628906,298.6801452636719,286.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395971523597,2.2185851378253574e-08,0.0011395749170333,-0.0570956766605377,0.0,0.0,0.0,24.984188079833984,60.0,18.187332153320312,0.0,-8.854105715272453e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0001069511345122,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001126248462242,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,8.318440086441115e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0001126247589127,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0005342416116036,285.3433837890625,294.1499938964844,298.6634216308594,294.9495849609375,299.3185119628906,298.6801452636719,286.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395971523597,2.2185851378253574e-08,0.0011395749170333,-0.0570956766605377,0.0,0.0,0.0,24.984188079833984,60.0,18.187332153320312,0.0,-8.854105715272453e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001056371838785,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0001112411846406,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,8.216243440983817e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001112411046051,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0005276781739667,285.34844970703125,294.1499938964844,298.6454162597656,294.9495849609375,299.3053283691406,298.6635131835937,286.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125594950281,2.054850156696375e-08,0.0011255743447691,-0.0528241395950317,0.0,0.0,0.0,24.98500061035156,60.0,17.99249839782715,0.0,-8.637882586981507e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001056371838785,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0001112411846406,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,8.216243440983817e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001112411046051,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0005276781739667,285.34844970703125,294.1499938964844,298.6454162597656,294.9495849609375,299.3053283691406,298.6635131835937,286.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125594950281,2.054850156696375e-08,0.0011255743447691,-0.0528241395950317,0.0,0.0,0.0,24.98500061035156,60.0,17.99249839782715,0.0,-8.637882586981507e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0001042218063957,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0001097507192753,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,8.106158202281222e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001097506392397,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0005206080968491,285.353515625,294.1499938964844,298.6271667480469,294.9496765136719,299.2922058105469,298.6470031738281,286.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784799493687387e-08,0.0011104958830401,-0.0482198037207126,0.0,0.0,0.0,24.98587417602539,60.0,17.77721405029297,0.0,-8.40795877365963e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0001042218063957,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0001097507192753,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,8.106158202281222e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001097506392397,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0005206080968491,285.353515625,294.1499938964844,298.6271667480469,294.9496765136719,299.2922058105469,298.6470031738281,286.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784799493687387e-08,0.0011104958830401,-0.0482198037207126,0.0,0.0,0.0,24.98587417602539,60.0,17.77721405029297,0.0,-8.40795877365963e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001034876331686,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0001089775978471,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,8.049055759329349e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001089775178115,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0005169407813809,285.3560791015625,294.1499938964844,298.61798095703125,294.9497375488281,299.28564453125,298.63873291015625,286.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026842985302,1.7869952628757346e-08,0.0011026664869859,-0.0458303019404411,0.0,0.0,0.0,24.986328125,60.0,17.669095993041992,0.0,-8.28991701951054e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001027131656883,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.000108162043034,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,7.988818833837286e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0001081619629985,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0005130721838213,285.3586120605469,294.1499938964844,298.60870361328125,294.9498291015625,299.2790832519531,298.6304931640625,286.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944213718175,1.6904905919545854e-08,0.0010944044915959,-0.0433088466525077,0.0,0.0,0.0,24.98680686950684,60.0,17.554018020629883,0.0,-8.166301057599412e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0001012036736938,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.00010657247185,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,7.87141325417906e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001065723918145,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0005055319634266,285.36376953125,294.1499938964844,298.59002685546875,294.9500427246094,299.2660827636719,298.6142578125,286.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5024008703790063e-08,0.0010783246252685,-0.0383921638131141,0.0,0.0,0.0,24.98773956298828,60.0,17.31574249267578,0.0,-7.92803263038877e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0001012036736938,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.00010657247185,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,7.87141325417906e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001065723918145,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0005055319634266,285.36376953125,294.1499938964844,298.59002685546875,294.9500427246094,299.2660827636719,298.6142578125,286.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5024008703790063e-08,0.0010783246252685,-0.0383921638131141,0.0,0.0,0.0,24.98773956298828,60.0,17.31574249267578,0.0,-7.92803263038877e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,9.977696026908234e-05,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0001050700739142,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.760446897009388e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001050699938787,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0004984053084626,285.3689270019531,294.1499938964844,298.5711364746094,294.9503173828125,299.25311279296875,298.5984802246094,286.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063137431629,1.3246297392299766e-08,0.0010631241602823,-0.0337426848709583,0.0,0.0,0.0,24.98862075805664,60.0,17.079082489013672,0.0,-7.706074711677503e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,9.977696026908234e-05,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0001050700739142,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.760446897009388e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001050699938787,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0004984053084626,285.3689270019531,294.1499938964844,298.5711364746094,294.9503173828125,299.25311279296875,298.5984802246094,286.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063137431629,1.3246297392299766e-08,0.0010631241602823,-0.0337426848709583,0.0,0.0,0.0,24.98862075805664,60.0,17.079082489013672,0.0,-7.706074711677503e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.846902685239912e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,0.0001036927569657,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,7.658718095626682e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001036926769302,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0004918719059787,285.3741149902344,294.1499938964844,298.552001953125,294.95068359375,299.240234375,298.5829772949219,286.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049201353453,1.1616611672593537e-08,0.0010491897119209,-0.0294784568250179,0.0,0.0,0.0,24.98942756652832,60.0,16.852521896362305,0.0,-7.50536415239367e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.846902685239912e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,0.0001036927569657,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,7.658718095626682e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001036926769302,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0004918719059787,285.3741149902344,294.1499938964844,298.552001953125,294.95068359375,299.240234375,298.5829772949219,286.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049201353453,1.1616611672593537e-08,0.0010491897119209,-0.0294784568250179,0.0,0.0,0.0,24.98942756652832,60.0,16.852521896362305,0.0,-7.50536415239367e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,9.734051127452405e-05,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001025043675326,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,7.570943853352219e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.000102504294773,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,0.0004862347850576,285.3793640136719,294.1499938964844,298.5326538085937,294.9511108398437,299.22735595703125,298.5677795410156,286.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371764656156,1.0210492895623702e-08,0.0010371662210673,-0.0257979352027177,0.0,0.0,0.0,24.99012565612793,60.0,16.646547317504883,0.0,-7.334313778528667e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,9.734051127452405e-05,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001025043675326,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,7.570943853352219e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.000102504294773,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,0.0004862347850576,285.3793640136719,294.1499938964844,298.5326538085937,294.9511108398437,299.22735595703125,298.5677795410156,286.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371764656156,1.0210492895623702e-08,0.0010371662210673,-0.0257979352027177,0.0,0.0,0.0,24.99012565612793,60.0,16.646547317504883,0.0,-7.334313778528667e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.680845687398688e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0001019440896925,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,7.52956184442155e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0001019440169329,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0004835770814679,285.3819885253906,294.1499938964844,298.5229187011719,294.95135498046875,299.2209167480469,298.5602722167969,286.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315094841644,9.547568957657404e-09,0.001031499938108,-0.0240623578429222,0.0,0.0,0.0,24.990453720092773,60.0,16.54924201965332,0.0,-7.25435356230264e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,9.633129957364872e-05,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0001014416193356,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,7.492449367418885e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.000101441546576,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0004811935941688,285.3846435546875,294.1499938964844,298.5130920410156,294.9515991210937,299.2144775390625,298.55279541015625,286.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264222510159,8.953042751613793e-09,0.0010264132870361,-0.0225056745111942,0.0,0.0,0.0,24.99074935913086,60.0,16.455690383911133,0.0,-7.1830164927178e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.555478754919022e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0001006239108392,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,7.432053826050833e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0001006238380796,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0004773147520609,285.3899841308594,294.1499938964844,298.49334716796875,294.9521789550781,299.2015686035156,298.5380249023437,286.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181464022025,7.985533123644473e-09,0.0010181383695453,-0.01997203938663,0.0,0.0,0.0,24.99122810363769,60.0,16.29487419128418,0.0,-7.067677643135539e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.555478754919022e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0001006239108392,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,7.432053826050833e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0001006238380796,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0004773147520609,285.3899841308594,294.1499938964844,298.49334716796875,294.9521789550781,299.2015686035156,298.5380249023437,286.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181464022025,7.985533123644473e-09,0.0010181383695453,-0.01997203938663,0.0,0.0,0.0,24.99122810363769,60.0,16.29487419128418,0.0,-7.067677643135539e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.48928063735366e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.992680861614645e-05,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,7.380565511994064e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.99267358565703e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0004740080621559,285.3953857421875,294.1499938964844,298.4733581542969,294.9527893066406,299.1886291503906,298.52325439453125,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160731563260469e-09,0.0010110872099176,-0.0178118161857128,0.0,0.0,0.0,24.99163818359375,60.0,16.154071807861328,0.0,-6.970086730007098e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.48928063735366e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.992680861614645e-05,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,7.380565511994064e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.99267358565703e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0004740080621559,285.3953857421875,294.1499938964844,298.4733581542969,294.9527893066406,299.1886291503906,298.52325439453125,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160731563260469e-09,0.0010110872099176,-0.0178118161857128,0.0,0.0,0.0,24.99163818359375,60.0,16.154071807861328,0.0,-6.970086730007098e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.44163984968327e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.942512406269088e-05,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,7.343511970248073e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,9.942505857907236e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0004716283292509,285.4008483886719,294.1499938964844,298.45318603515625,294.9535217285156,299.17559814453125,298.50830078125,286.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006016973406,6.567142829538852e-09,0.001006010454148,-0.0162570048123598,0.0,0.0,0.0,24.991931915283203,60.0,16.036767959594727,0.0,-6.900273064047725e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.44163984968327e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.942512406269088e-05,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,7.343511970248073e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,9.942505857907236e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0004716283292509,285.4008483886719,294.1499938964844,298.45318603515625,294.9535217285156,299.17559814453125,298.50830078125,286.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006016973406,6.567142829538852e-09,0.001006010454148,-0.0162570048123598,0.0,0.0,0.0,24.991931915283203,60.0,16.036767959594727,0.0,-6.900273064047725e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.413032967131584e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.912387758959083e-05,299.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,7.3212620918639e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.912381210597232e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0004701993602793,285.4063720703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1625061035156,298.4928894042969,286.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029678232967,6.2107035070368966e-09,0.0010029616532847,-0.0153233129531145,0.0,0.0,0.0,24.992107391357425,60.0,15.945405960083008,0.0,-6.85852015180899e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.413032967131584e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.912387758959083e-05,299.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,7.3212620918639e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.912381210597232e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0004701993602793,285.4063720703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1625061035156,298.4928894042969,286.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029678232967,6.2107035070368966e-09,0.0010029616532847,-0.0153233129531145,0.0,0.0,0.0,24.992107391357425,60.0,15.945405960083008,0.0,-6.85852015180899e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.403033618582413e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,9.9018587206956e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,7.3134848207701e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.901851444737986e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0004696999094448,285.4091491699219,294.1499938964844,298.4225158691406,294.9547119140625,299.1559143066406,298.4848937988281,286.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018995963037,6.086109838321363e-09,0.0010018935427069,-0.014996931888163,0.0,0.0,0.0,24.992170333862305,60.0,15.90737533569336,0.0,-6.843955446811378e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.400176350027324e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,9.898849384626374e-05,299.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,7.311262015718967e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.89884283626452e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0004695571551565,285.4119567871094,294.1499938964844,298.4122009277344,294.9551696777344,299.1492919921875,298.4768981933594,286.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015952866524,6.0504952159590175e-09,0.0010015892330557,-0.0149036366492509,0.0,0.0,0.0,24.9921875,60.0,15.874544143676758,0.0,-6.839795219093503e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.40606914809905e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,9.905054321279748e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,7.315845141420141e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.905047772917897e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004698515404015,285.41766357421875,294.1499938964844,298.39141845703125,294.9560852050781,299.13592529296875,298.4595031738281,286.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123891616027777e-09,0.0010022158967331,-0.0150959054008126,0.0,0.0,0.0,24.992151260375977,60.0,15.835975646972656,0.0,-6.848370759371393e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.40606914809905e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,9.905054321279748e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,7.315845141420141e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.905047772917897e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004698515404015,285.41766357421875,294.1499938964844,298.39141845703125,294.9560852050781,299.13592529296875,298.4595031738281,286.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123891616027777e-09,0.0010022158967331,-0.0150959054008126,0.0,0.0,0.0,24.992151260375977,60.0,15.835975646972656,0.0,-6.848370759371393e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.418254194315524e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.917886200128125e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.325322076212615e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.91787965176627e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0004704602179117,285.4234619140625,294.1499938964844,298.37042236328125,294.95709228515625,299.12237548828125,298.4408874511719,286.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.2756830843113676e-09,0.0010035146260634,-0.0154935317113995,0.0,0.0,0.0,24.992076873779297,60.0,15.813190460205078,0.0,-6.866122959081622e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
