time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.418254194315524e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.917886200128125e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.325322076212615e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.91787965176627e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0004704602179117,285.4234619140625,294.1499938964844,298.37042236328125,294.95709228515625,299.12237548828125,298.4408874511719,286.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.2756830843113676e-09,0.0010035146260634,-0.0154935317113995,0.0,0.0,0.0,24.992076873779297,60.0,15.813190460205078,0.0,-6.866122959081622e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,9.434146340936422e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,9.934620902640744e-05,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.33768247300759e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.934614354278892e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0004712540830951,285.4293212890625,294.1499938964844,298.3492126464844,294.95819091796875,299.1087341308594,298.42156982421875,286.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052125435322,6.473658498151735e-09,0.0010052060242742,-0.0160121321678161,0.0,0.0,0.0,24.99197769165039,60.0,15.79859733581543,0.0,-6.889310810720417e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,9.434146340936422e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,9.934620902640744e-05,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.33768247300759e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.934614354278892e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0004712540830951,285.4293212890625,294.1499938964844,298.3492126464844,294.95819091796875,299.1087341308594,298.42156982421875,286.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052125435322,6.473658498151735e-09,0.0010052060242742,-0.0160121321678161,0.0,0.0,0.0,24.99197769165039,60.0,15.79859733581543,0.0,-6.889310810720417e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,9.447414777241649e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,9.948593651643024e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,7.348002691287547e-05,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,9.94858710328117e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0004719168937299,285.43524169921875,294.1499938964844,298.3278503417969,294.9593505859375,299.0949401855469,298.40142822265625,286.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066259419545,6.6389520547716074e-09,0.0010066193062812,-0.0164451096206903,0.0,0.0,0.0,24.99189567565918,60.0,15.787518501281738,0.0,-6.908700811436574e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,9.447414777241649e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,9.948593651643024e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,7.348002691287547e-05,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,9.94858710328117e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0004719168937299,285.43524169921875,294.1499938964844,298.3278503417969,294.9593505859375,299.0949401855469,298.40142822265625,286.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066259419545,6.6389520547716074e-09,0.0010066193062812,-0.0164451096206903,0.0,0.0,0.0,24.99189567565918,60.0,15.787518501281738,0.0,-6.908700811436574e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.452850645175204e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,9.9543176474981e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,7.35223075025715e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.954311099136248e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,0.0004721884324681,285.438232421875,294.1499938964844,298.31707763671875,294.9599304199219,299.0880126953125,298.3910827636719,286.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072051081806,6.706667221578755e-09,0.0010071983560919,-0.016622481867671,0.0,0.0,0.0,24.991863250732425,60.0,15.782276153564451,0.0,-6.916652495192467e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,9.457320265937597e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,9.959023736882956e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,7.355706475209445e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.959017916116863e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0004724116879515,285.4412536621094,294.1499938964844,298.3062744140625,294.9605712890625,299.0810241699219,298.3805847167969,286.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076814796775,6.7623413535500285e-09,0.0010076747275888,-0.0167683139443397,0.0,0.0,0.0,24.99183464050293,60.0,15.776545524597168,0.0,-6.923193041075137e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.464315371587873e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.966389916371554e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,7.36114670871757e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.966384095605464e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004727611085399,285.4473876953125,294.1499938964844,298.28448486328125,294.9618835449219,299.0669250488281,298.3592834472656,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.84947032425498e-09,0.0010084201348945,-0.0169965364038944,0.0,0.0,0.0,24.99179077148437,60.0,15.76344108581543,0.0,-6.933435514611119e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.464315371587873e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.966389916371554e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,7.36114670871757e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.966384095605464e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004727611085399,285.4473876953125,294.1499938964844,298.28448486328125,294.9618835449219,299.0669250488281,298.3592834472656,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.84947032425498e-09,0.0010084201348945,-0.0169965364038944,0.0,0.0,0.0,24.99179077148437,60.0,15.76344108581543,0.0,-6.933435514611119e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.47012085816823e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,9.972503175958992e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,7.365662168012932e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.9724973551929e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0004730511282104,285.4535827636719,294.1499938964844,298.2625427246094,294.9632873535156,299.0527038574219,298.33758544921875,286.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921776485313558e-09,0.0010090381838381,-0.0171859301626682,0.0,0.0,0.0,24.991756439208984,60.0,15.74916172027588,0.0,-6.941941421700903e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.47012085816823e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,9.972503175958992e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,7.365662168012932e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.9724973551929e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0004730511282104,285.4535827636719,294.1499938964844,298.2625427246094,294.9632873535156,299.0527038574219,298.33758544921875,286.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921776485313558e-09,0.0010090381838381,-0.0171859301626682,0.0,0.0,0.0,24.991756439208984,60.0,15.74916172027588,0.0,-6.941941421700903e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.475970728090032e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.97866372927092e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,7.370211824309081e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,9.978657180909067e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0004733433597721,285.4598388671875,294.1499938964844,298.2403869628906,294.9647521972656,299.038330078125,298.3156433105469,286.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096679907292,6.994640422419707e-09,0.0010096610058099,-0.017376784235239,0.0,0.0,0.0,24.99172019958496,60.0,15.734701156616213,0.0,-6.950517672521529e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.475970728090032e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.97866372927092e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,7.370211824309081e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,9.978657180909067e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0004733433597721,285.4598388671875,294.1499938964844,298.2403869628906,294.9647521972656,299.038330078125,298.3156433105469,286.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096679907292,6.994640422419707e-09,0.0010096610058099,-0.017376784235239,0.0,0.0,0.0,24.99172019958496,60.0,15.734701156616213,0.0,-6.950517672521529e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.48359229369089e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,9.986689110519364e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,7.376139546977356e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,9.986683289753272e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0004737240960821,285.4662170410156,294.1499938964844,298.21807861328125,294.96630859375,299.0238037109375,298.2933349609375,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104799875989,7.089580478236712e-09,0.0010104728862643,-0.0176254585385322,0.0,0.0,0.0,24.99167251586914,60.0,15.72220230102539,0.0,-6.961700904639656e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.48359229369089e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,9.986689110519364e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,7.376139546977356e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,9.986683289753272e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0004737240960821,285.4662170410156,294.1499938964844,298.21807861328125,294.96630859375,299.0238037109375,298.2933349609375,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104799875989,7.089580478236712e-09,0.0010104728862643,-0.0176254585385322,0.0,0.0,0.0,24.99167251586914,60.0,15.72220230102539,0.0,-6.961700904639656e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,9.48807573877275e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,9.991410479415208e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,7.379626913461834e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,9.991404658649115e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.0004739480500575,285.46942138671875,294.1499938964844,298.20684814453125,294.96710205078125,299.0164794921875,298.2820739746094,286.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109581053256,7.1454304695350865e-09,0.0010109508875757,-0.0177717432379722,0.0,0.0,0.0,24.99164581298828,60.0,15.716946601867676,0.0,-6.968283372543739e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.493566903984174e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,9.99719341052696e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.38389790058136e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.99718758976087e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.0004742223536595,285.47265625,294.1499938964844,298.195556640625,294.9679260253906,299.0091247558594,298.27069091796875,286.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115428594872,7.2138344187067105e-09,0.0010115356417372,-0.0179509092122316,0.0,0.0,0.0,24.99161148071289,60.0,15.712791442871094,0.0,-6.976350164222822e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,9.508083894615992e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001001248019747,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,7.39518873160705e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.000100124743767,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.000474947533803,285.47918701171875,294.1499938964844,298.1728820800781,294.9696350097656,298.9942626953125,298.2474670410156,286.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130890877917,7.394683088080001e-09,0.0010130816372111,-0.0184245854616165,0.0,0.0,0.0,24.99152183532715,60.0,15.708999633789062,0.0,-6.997699841804207e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,9.508083894615992e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001001248019747,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,7.39518873160705e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.000100124743767,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.000474947533803,285.47918701171875,294.1499938964844,298.1728820800781,294.9696350097656,298.9942626953125,298.2474670410156,286.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130890877917,7.394683088080001e-09,0.0010130816372111,-0.0184245854616165,0.0,0.0,0.0,24.99152183532715,60.0,15.708999633789062,0.0,-6.997699841804207e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.526798385195434e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001003218712867,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,7.409744284814224e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.000100321813079,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004758823488373,285.4858093261719,294.1499938964844,298.1499938964844,294.971435546875,298.979248046875,298.2236633300781,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150818852707,7.627824594180765e-09,0.0010150743182748,-0.0190352108329534,0.0,0.0,0.0,24.991405487060547,60.0,15.71029567718506,0.0,-7.025271031579905e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.526798385195434e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001003218712867,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,7.409744284814224e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.000100321813079,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004758823488373,285.4858093261719,294.1499938964844,298.1499938964844,294.971435546875,298.979248046875,298.2236633300781,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150818852707,7.627824594180765e-09,0.0010150743182748,-0.0190352108329534,0.0,0.0,0.0,24.991405487060547,60.0,15.71029567718506,0.0,-7.025271031579905e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.553806739859284e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001006062811939,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,7.430749974446371e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0001006062229862,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0004772314568981,285.4925231933594,294.1499938964844,298.1086730957031,294.9613952636719,298.9637451171875,298.19482421875,286.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179599048569,7.964302106699961e-09,0.0010179518721997,-0.0199164431542158,0.0,0.0,0.0,24.99123954772949,60.0,15.709320068359377,0.0,-7.065157348051798e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.553806739859284e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001006062811939,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,7.430749974446371e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0001006062229862,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0004772314568981,285.4925231933594,294.1499938964844,298.1086730957031,294.9613952636719,298.9637451171875,298.19482421875,286.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179599048569,7.964302106699961e-09,0.0010179518721997,-0.0199164431542158,0.0,0.0,0.0,24.99123954772949,60.0,15.709320068359377,0.0,-7.065157348051798e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.58946329774335e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001009817569865,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,7.458483014488593e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001009816987789,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0004790125822182,285.49932861328125,294.1499938964844,298.03228759765625,294.9286193847656,298.9473876953125,298.1549987792969,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217579547315,8.408532536918756e-09,0.0010217495728284,-0.0210798103362321,0.0,0.0,0.0,24.99101829528809,60.0,15.691935539245604,0.0,-7.117990463711976e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.58946329774335e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001009817569865,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,7.458483014488593e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001009816987789,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0004790125822182,285.49932861328125,294.1499938964844,298.03228759765625,294.9286193847656,298.9473876953125,298.1549987792969,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217579547315,8.408532536918756e-09,0.0010217495728284,-0.0210798103362321,0.0,0.0,0.0,24.99101829528809,60.0,15.691935539245604,0.0,-7.117990463711976e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,9.611242421669886e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001012111024465,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,7.475422171410173e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001012110442388,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0004801005125045,285.5027770996094,294.1499938964844,297.98175048828125,294.9041748046875,298.9385681152344,298.1272277832031,286.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240793926641,8.679876373207662e-09,0.0010240706615149,-0.0217903740704059,0.0,0.0,0.0,24.99088478088379,60.0,15.672856330871582,0.0,-7.150357816954056e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.63559141382575e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001014675071928,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,7.49436003388837e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0001014674489852,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0004813167906831,285.5062255859375,294.1499938964844,297.92340087890625,294.8746337890625,298.92926025390625,298.0935974121094,286.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266735916957,8.983235488813081e-09,0.0010266646277159,-0.0225847400724887,0.0,0.0,0.0,24.9907341003418,60.0,15.647607803344728,0.0,-7.186631734157346e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.692761523183437e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0001020695344777,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,7.538825593655929e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.000102069483546,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0004841725749429,285.5132751464844,294.1499938964844,297.7846069335937,294.8009338378906,298.9089660644531,298.0058898925781,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327639756724,9.695516389740533e-09,0.0010327541967853,-0.024449722841382,0.0,0.0,0.0,24.990381240844727,60.0,15.578935623168944,0.0,-7.272161894888995e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.692761523183437e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0001020695344777,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,7.538825593655929e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.000102069483546,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0004841725749429,285.5132751464844,294.1499938964844,297.7846069335937,294.8009338378906,298.9089660644531,298.0058898925781,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327639756724,9.695516389740533e-09,0.0010327541967853,-0.024449722841382,0.0,0.0,0.0,24.990381240844727,60.0,15.578935623168944,0.0,-7.272161894888995e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.760855755303056e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001027866019285,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,7.591788016725332e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0001027865437208,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0004875740269199,285.5204162597656,294.1499938964844,297.6184387207031,294.7089233398437,298.8861389160156,297.8896789550781,286.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040018396452,1.0543912409843873e-08,0.0010400078026577,-0.0266707688570022,0.0,0.0,0.0,24.989959716796875,60.0,15.488356590270996,0.0,-7.374696053830122e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.760855755303056e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001027866019285,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,7.591788016725332e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0001027865437208,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0004875740269199,285.5204162597656,294.1499938964844,297.6184387207031,294.7089233398437,298.8861389160156,297.8896789550781,286.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040018396452,1.0543912409843873e-08,0.0010400078026577,-0.0266707688570022,0.0,0.0,0.0,24.989959716796875,60.0,15.488356590270996,0.0,-7.374696053830122e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.84118742053397e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001036325338645,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.654268119949847e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0001036324756569,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0004915867466479,285.5277099609375,294.1499938964844,297.4274597167969,294.60009765625,298.8599853515625,297.73907470703125,286.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485776001587,1.1544787348327644e-08,0.0010485659586265,-0.0292904935777187,0.0,0.0,0.0,24.989463806152344,60.0,15.375666618347168,0.0,-7.496580423094201e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.84118742053397e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001036325338645,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.654268119949847e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0001036324756569,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0004915867466479,285.5277099609375,294.1499938964844,297.4274597167969,294.60009765625,298.8599853515625,297.73907470703125,286.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485776001587,1.1544787348327644e-08,0.0010485659586265,-0.0292904935777187,0.0,0.0,0.0,24.989463806152344,60.0,15.375666618347168,0.0,-7.496580423094201e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.935308480635284e-05,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0001046236793627,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.727473712293431e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.000104623621155,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0004962883540429,285.5351257324219,294.1499938964844,297.2142028808594,294.47589111328125,298.8303527832031,297.5558166503906,286.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586053831502,1.2717488395708187e-08,0.0010585926938802,-0.0323592014610767,0.0,0.0,0.0,24.988882064819336,60.0,15.245471000671388,0.0,-7.640658594709748e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.935308480635284e-05,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0001046236793627,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.727473712293431e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.000104623621155,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0004962883540429,285.5351257324219,294.1499938964844,297.2142028808594,294.47589111328125,298.8303527832031,297.5558166503906,286.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586053831502,1.2717488395708187e-08,0.0010585926938802,-0.0323592014610767,0.0,0.0,0.0,24.988882064819336,60.0,15.245471000671388,0.0,-7.640658594709748e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.988601959776132e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001051848739734,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,7.768924115225673e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001051848230417,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0004989504232071,285.53887939453125,294.1499938964844,297.1000366210937,294.40850830078125,298.8140563964844,297.451904296875,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642840061336,1.3381494134989682e-08,0.0010642706183716,-0.0340963713824749,0.0,0.0,0.0,24.98855400085449,60.0,15.175416946411133,0.0,-7.72284565186965e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001004331279546,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001057610134012,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,7.811476825736463e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0001057609551935,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0005016833310946,285.5426940917969,294.1499938964844,296.98126220703125,294.3378295898437,298.7965393066406,297.3393249511719,286.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701132705435,1.4063176401180044e-08,0.0010700993007048,-0.0358794666826725,0.0,0.0,0.0,24.988216400146484,60.0,15.100224494934082,0.0,-7.807677349092047e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0001014136942103,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001067935954779,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,7.887742685852572e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001067935372702,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0005065815057605,285.5504150390625,294.1499938964844,296.7311706542969,294.1873779296875,298.7582702636719,297.09619140625,286.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805618949234,1.5284935983572723e-08,0.0010805466445162,-0.0390744097530841,0.0,0.0,0.0,24.98760986328125,60.0,14.92471694946289,0.0,-7.960876757806545e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0001014136942103,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001067935954779,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,7.887742685852572e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001067935372702,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0005065815057605,285.5504150390625,294.1499938964844,296.7311706542969,294.1873779296875,298.7582702636719,297.09619140625,286.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805618949234,1.5284935983572723e-08,0.0010805466445162,-0.0390744097530841,0.0,0.0,0.0,24.98760986328125,60.0,14.92471694946289,0.0,-7.960876757806545e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
