time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001022186697809,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001076412736438,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,7.950352301122621e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001076412154361,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0005106025491841,285.55828857421875,294.1499938964844,296.46649169921875,294.02606201171875,298.7156677246094,296.8337097167969,286.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089139143005,1.6287925674873804e-08,0.0010891228448599,-0.0416963808238506,0.0,0.0,0.0,24.98711204528809,60.0,14.71011734008789,0.0,-8.087755531960283e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001022186697809,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001076412736438,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,7.950352301122621e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001076412154361,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0005106025491841,285.55828857421875,294.1499938964844,296.46649169921875,294.02606201171875,298.7156677246094,296.8337097167969,286.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089139143005,1.6287925674873804e-08,0.0010891228448599,-0.0416963808238506,0.0,0.0,0.0,24.98711204528809,60.0,14.71011734008789,0.0,-8.087755531960283e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.000102867372334,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001083243842003,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,8.000806701602414e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001083243332686,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0005138429114595,285.5662841796875,294.1499938964844,296.1897888183594,293.85546875,298.66796875,296.5561828613281,286.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960514191538,1.7096200011224028e-08,0.0010960343061015,-0.0438087284564971,0.0,0.0,0.0,24.986711502075195,60.0,14.449748039245604,0.0,-8.190731648483054e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.000102867372334,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001083243842003,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,8.000806701602414e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001083243332686,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0005138429114595,285.5662841796875,294.1499938964844,296.1897888183594,293.85546875,298.66796875,296.5561828613281,286.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960514191538,1.7096200011224028e-08,0.0010960343061015,-0.0438087284564971,0.0,0.0,0.0,24.986711502075195,60.0,14.449748039245604,0.0,-8.190731648483054e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001034565866575,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001089448560378,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,8.04663504823111e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001089448051061,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0005167861818335,285.57440185546875,294.1499938964844,295.90362548828125,293.67724609375,298.61590576171875,296.2679443359375,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023294646292,1.7830359411163954e-08,0.001102311653085,-0.0457268841564655,0.0,0.0,0.0,24.986347198486328,60.0,14.159329414367676,0.0,-8.284828822979763e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001034565866575,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001089448560378,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,8.04663504823111e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001089448051061,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0005167861818335,285.57440185546875,294.1499938964844,295.90362548828125,293.67724609375,298.61590576171875,296.2679443359375,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023294646292,1.7830359411163954e-08,0.001102311653085,-0.0457268841564655,0.0,0.0,0.0,24.986347198486328,60.0,14.159329414367676,0.0,-8.284828822979763e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0001036622779793,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.000109161461296,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,8.062632696237415e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001091614103643,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.000517813663464,285.5784912109375,294.1499938964844,295.7577819824219,293.58575439453125,298.5877990722656,296.12078857421875,286.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104520750232,1.8086645070525265e-08,0.0011045025894418,-0.0463963747024536,0.0,0.0,0.0,24.98622131347656,60.0,13.999134063720703,0.0,-8.317803690260916e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001038046466419,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001093113751267,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,8.073705976130441e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.000109311324195,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0005185247864574,285.5826110839844,294.1499938964844,295.6105651855469,293.4930114746094,298.5585021972656,295.9725952148437,286.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106037874706,1.8264024959080416e-08,0.0011060195975005,-0.0468597002327442,0.0,0.0,0.0,24.986133575439453,60.0,13.82951545715332,0.0,-8.340663981698526e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001038717819028,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001093820756068,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,8.078927203314379e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001093820246751,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0005188601789996,285.5909118652344,294.1499938964844,295.3131408691406,293.30450439453125,298.4966735839844,295.6752319335937,286.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067552259191,1.8347657615436226e-08,0.0011067369487136,-0.0470781400799751,0.0,0.0,0.0,24.98609161376953,60.0,13.462265968322754,-0.0,-8.35145286259831e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001038717819028,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001093820756068,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,8.078927203314379e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001093820246751,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.0005188601789996,285.5909118652344,294.1499938964844,295.3131408691406,293.30450439453125,298.4966735839844,295.6752319335937,286.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067552259191,1.8347657615436226e-08,0.0011067369487136,-0.0470781400799751,0.0,0.0,0.0,24.98609161376953,60.0,13.462265968322754,-0.0,-8.35145286259831e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001036433532135,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001091415251721,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,8.061160770012066e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001091414742404,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0005177191342227,285.5992736816406,294.1499938964844,295.013916015625,293.11346435546875,298.4302062988281,295.3791809082031,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043213307857,1.8063003537349687e-08,0.0011043032864108,-0.0463346168398857,0.0,0.0,0.0,24.98623275756836,60.0,13.056488990783691,-0.0,-8.31475830409545e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001036433532135,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001091415251721,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,8.061160770012066e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001091414742404,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0005177191342227,285.5992736816406,294.1499938964844,295.013916015625,293.11346435546875,298.4302062988281,295.3791809082031,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043213307857,1.8063003537349687e-08,0.0011043032864108,-0.0463346168398857,0.0,0.0,0.0,24.98623275756836,60.0,13.056488990783691,-0.0,-8.31475830409545e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001031042338581,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0001085738113033,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,8.019228698685765e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001085737603716,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0005150261567905,285.6076354980469,294.1499938964844,294.7154541015625,292.9217529296875,298.3595886230469,295.08819580078125,286.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098578213714,1.739121913146846e-08,0.0010985608678311,-0.0445795878767967,0.0,0.0,0.0,24.9865665435791,60.0,12.618154525756836,-0.0,-8.228479231320308e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001031042338581,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0001085738113033,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,8.019228698685765e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001085737603716,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0005150261567905,285.6076354980469,294.1499938964844,294.7154541015625,292.9217529296875,298.3595886230469,295.08819580078125,286.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098578213714,1.739121913146846e-08,0.0010985608678311,-0.0445795878767967,0.0,0.0,0.0,24.9865665435791,60.0,12.618154525756836,-0.0,-8.228479231320308e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001023263903334,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.000107754698547,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,7.95872911112383e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001077546476153,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0005111406790092,285.61602783203125,294.1499938964844,294.4203186035156,292.7311706542969,298.2851257324219,294.8046569824219,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902902577072,1.6421976667402305e-08,0.0010902738431468,-0.0420467481017112,0.0,0.0,0.0,24.987045288085938,60.0,12.155390739440918,-0.0,-8.104788662421927e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001023263903334,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.000107754698547,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,7.95872911112383e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001077546476153,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0005111406790092,285.61602783203125,294.1499938964844,294.4203186035156,292.7311706542969,298.2851257324219,294.8046569824219,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902902577072,1.6421976667402305e-08,0.0010902738431468,-0.0420467481017112,0.0,0.0,0.0,24.987045288085938,60.0,12.155390739440918,-0.0,-8.104788662421927e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001018484981614,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001072514569386,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,7.921560609247535e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001072514060069,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0005087535246275,285.6202392578125,294.1499938964844,294.2748107910156,292.6369323730469,298.2464294433594,294.6671447753906,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851983679458,1.582651343312591e-08,0.001085182535462,-0.04049027338624,0.0,0.0,0.0,24.987340927124023,60.0,11.917551040649414,-0.0,-8.029261522324307e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.000101333229395,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001067088523996,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,7.88148317951709e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001067088014679,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0005061796400696,285.6244201660156,294.1499938964844,294.1310729980469,292.543701171875,298.2069702148437,294.5323791503906,286.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797078721225,1.5184468793449923e-08,0.0010796927381306,-0.0388117209076881,0.0,0.0,0.0,24.987659454345703,60.0,11.67778205871582,-0.0,-7.948222702225395e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001002347635221,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0001055521061061,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,7.796046702424064e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001055520624504,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0005006925784982,285.6327514648437,294.1499938964844,293.85028076171875,292.3612365722656,298.1259765625,294.2720947265625,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680049890652,1.3815764532409958e-08,0.0010679911356419,-0.035232339054346,0.0,0.0,0.0,24.988338470458984,60.0,11.198914527893066,-0.0,-7.776834110018171e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001002347635221,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0001055521061061,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,7.796046702424064e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001055520624504,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0005006925784982,285.6327514648437,294.1499938964844,293.85028076171875,292.3612365722656,298.1259765625,294.2720947265625,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680049890652,1.3815764532409958e-08,0.0010679911356419,-0.035232339054346,0.0,0.0,0.0,24.988338470458984,60.0,11.198914527893066,-0.0,-7.776834110018171e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,9.912319364957511e-05,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.000104381571873,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,7.709590863669291e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001043815282173,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.000495140091516,285.6410827636719,294.1499938964844,293.5804748535156,292.1858215332031,298.0423278808594,294.0260314941406,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2430755091941137e-08,0.0010561477392911,-0.0316089577972888,0.0,0.0,0.0,24.9890251159668,60.0,10.73013687133789,-0.0,-7.605302698721061e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,9.912319364957511e-05,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.000104381571873,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,7.709590863669291e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001043815282173,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.000495140091516,285.6410827636719,294.1499938964844,293.5804748535156,292.1858215332031,298.0423278808594,294.0260314941406,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2430755091941137e-08,0.0010561477392911,-0.0316089577972888,0.0,0.0,0.0,24.9890251159668,60.0,10.73013687133789,-0.0,-7.605302698721061e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.808383038034664e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.000103287071397,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,7.628752064192668e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001032870277413,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0004899483174085,285.6493530273437,294.1499938964844,293.32421875,292.0195007324219,297.9562072753906,293.7949523925781,286.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450857225805,1.1135733224421074e-08,0.0010450745467096,-0.028219886124134,0.0,0.0,0.0,24.989665985107425,60.0,10.282560348510742,-0.0,-7.446644900710454e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.808383038034664e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.000103287071397,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,7.628752064192668e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001032870277413,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0004899483174085,285.6493530273437,294.1499938964844,293.32421875,292.0195007324219,297.9562072753906,293.7949523925781,286.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450857225805,1.1135733224421074e-08,0.0010450745467096,-0.028219886124134,0.0,0.0,0.0,24.989665985107425,60.0,10.282560348510742,-0.0,-7.446644900710454e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.721710375742988e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.000102374360722,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,7.561338861705735e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.0001023743170662,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0004856188024859,285.6575927734375,294.1499938964844,293.0840759277344,291.8643493652344,297.8680725097656,293.5774841308594,286.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358493309468,1.0055814847476086e-08,0.0010358393192291,-0.0253930035978555,0.0,0.0,0.0,24.99020195007324,60.0,9.867095947265623,-0.0,-7.315617978065347e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.721710375742988e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.000102374360722,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,7.561338861705735e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.0001023743170662,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0004856188024859,285.6575927734375,294.1499938964844,293.0840759277344,291.8643493652344,297.8680725097656,293.5774841308594,286.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358493309468,1.0055814847476086e-08,0.0010358393192291,-0.0253930035978555,0.0,0.0,0.0,24.99020195007324,60.0,9.867095947265623,-0.0,-7.315617978065347e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,9.685995610198006e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0001019982737489,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,7.533561438322067e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0001019982300931,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0004838348249904,285.6617126464844,294.1499938964844,292.9708557128906,291.7915954589844,297.8232727050781,293.4737854003906,286.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320451110601,9.610832130135805e-09,0.0010320354485884,-0.024227999150753,0.0,0.0,0.0,24.99042320251465,60.0,9.674149513244627,-0.0,-7.261965606630838e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,9.656862675910816e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001016914829961,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,7.510901923524216e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001016914393403,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0004823795752599,285.66583251953125,294.1499938964844,292.86260986328125,291.7224426269531,297.7779846191406,293.37310791015625,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289404308423,9.247840715431721e-09,0.0010289311176165,-0.023277586326003,0.0,0.0,0.0,24.990602493286133,60.0,9.492785453796388,-0.0,-7.218345388082525e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.615031012799592e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0001012509819702,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,7.478366751456633e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001012509383144,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0004802900075446,285.6741027832031,294.1499938964844,292.662353515625,291.5959777832031,297.686279296875,293.1786804199219,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024481607601,8.726636302469615e-09,0.0010244728764519,-0.0219128187745809,0.0,0.0,0.0,24.990861892700195,60.0,9.16178035736084,-0.0,-7.15594268285713e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.615031012799592e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0001012509819702,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,7.478366751456633e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001012509383144,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0004802900075446,285.6741027832031,294.1499938964844,292.662353515625,291.5959777832031,297.686279296875,293.1786804199219,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024481607601,8.726636302469615e-09,0.0010244728764519,-0.0219128187745809,0.0,0.0,0.0,24.990861892700195,60.0,9.16178035736084,-0.0,-7.15594268285713e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.591234265826644e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.000101000390714,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,7.459857442881912e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001010003470582,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.0004791013197973,285.682373046875,294.1499938964844,292.48590087890625,291.487060546875,297.59326171875,292.9941101074219,286.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219448013231,8.430130371550604e-09,0.0010219363030046,-0.0211363676935434,0.0,0.0,0.0,24.99100875854492,60.0,8.876375198364258,-0.0,-7.120563338958166e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.591234265826644e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.000101000390714,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,7.459857442881912e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001010003470582,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.0004791013197973,285.682373046875,294.1499938964844,292.48590087890625,291.487060546875,297.59326171875,292.9941101074219,286.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219448013231,8.430130371550604e-09,0.0010219363030046,-0.0211363676935434,0.0,0.0,0.0,24.99100875854492,60.0,8.876375198364258,-0.0,-7.120563338958166e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,9.577750461176038e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0001008583931252,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,7.449369877576828e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001008583494694,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.000478427769849,285.690673828125,294.1499938964844,292.3358154296875,291.3978881835937,297.4992370605469,292.8220520019531,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.262111883539092e-09,0.0010205002035945,-0.0206963662058115,0.0,0.0,0.0,24.991090774536133,60.0,8.636975288391113,-0.0,-7.100554455519159e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,9.577750461176038e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0001008583931252,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,7.449369877576828e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001008583494694,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.000478427769849,285.690673828125,294.1499938964844,292.3358154296875,291.3978881835937,297.4992370605469,292.8220520019531,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.262111883539092e-09,0.0010205002035945,-0.0206963662058115,0.0,0.0,0.0,24.991090774536133,60.0,8.636975288391113,-0.0,-7.100554455519159e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,9.569544636178762e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0001007719838526,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,7.442987407557666e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,0.0001007719401968,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0004780179006047,285.69903564453125,294.1499938964844,292.214599609375,291.33062744140625,297.4047241210937,292.663818359375,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196333751082,8.159863007506374e-09,0.0010196252260357,-0.0204285960644483,0.0,0.0,0.0,24.99114227294922,60.0,8.43845272064209,-0.0,-7.088391384968419e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,9.569544636178762e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0001007719838526,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,7.442987407557666e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,0.0001007719401968,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0004780179006047,285.69903564453125,294.1499938964844,292.214599609375,291.33062744140625,297.4047241210937,292.663818359375,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196333751082,8.159863007506374e-09,0.0010196252260357,-0.0204285960644483,0.0,0.0,0.0,24.99114227294922,60.0,8.43845272064209,-0.0,-7.088391384968419e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,9.567514644004405e-05,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001007506070891,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,7.441408524755388e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0001007505634333,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0004779165028594,285.7032165527344,294.1499938964844,292.1656494140625,291.3058776855469,297.3574523925781,292.59185791015625,286.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194177739322,8.134564133399635e-09,0.0010194096248596,-0.020362339913845,0.0,0.0,0.0,24.991153717041016,60.0,8.35709285736084,-0.0,-7.085383657567945e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,9.566728840582071e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001007423270493,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,7.440797344315797e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0001007422906695,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0004778772708959,285.7074279785156,294.1499938964844,292.1248474121094,291.28741455078125,297.31024169921875,292.5246887207031,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193339549005,8.124767525430343e-09,0.0010193258058279,-0.0203366819769144,0.0,0.0,0.0,24.99115943908692,60.0,8.2866849899292,-0.0,-7.084219078024034e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,9.568654058966786e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001007625978672,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.442294736392796e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0001007625614874,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0004779734299518,285.7158508300781,294.1499938964844,292.06915283203125,291.2704162597656,297.2163391113281,292.4048767089844,286.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195379145443,8.14873590826437e-09,0.0010195297654718,-0.0203994549810886,0.0,0.0,0.0,24.99114799499512,60.0,8.17855453491211,-0.0,-7.087068354394432e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
