time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,9.568654058966786e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001007625978672,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,7.442294736392796e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0001007625614874,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0004779734299518,285.7158508300781,294.1499938964844,292.06915283203125,291.2704162597656,297.2163391113281,292.4048767089844,286.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195379145443,8.14873590826437e-09,0.0010195297654718,-0.0203994549810886,0.0,0.0,0.0,24.99114799499512,60.0,8.17855453491211,-0.0,-7.087068354394432e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,9.57455122261308e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001008246981655,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,7.446880772477016e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0001008246545097,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0004782679898198,285.7243347167969,294.1499938964844,292.04998779296875,291.28173828125,297.12359619140625,292.3094787597656,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201660916209,8.222191816287251e-09,0.001020157826133,-0.0205918233841657,0.0,0.0,0.0,24.991111755371094,60.0,8.119672775268555,-0.0,-7.095804477330604e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,9.57455122261308e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001008246981655,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,7.446880772477016e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0001008246545097,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0004782679898198,285.7243347167969,294.1499938964844,292.04998779296875,291.28173828125,297.12359619140625,292.3094787597656,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201660916209,8.222191816287251e-09,0.001020157826133,-0.0205918233841657,0.0,0.0,0.0,24.991111755371094,60.0,8.119672775268555,-0.0,-7.095804477330604e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,9.581823542248458e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0001009012776194,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.452537829522043e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001009012412396,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0004786312929354,285.7328491210937,294.1499938964844,292.04998779296875,291.3076477050781,297.0323791503906,292.2386474609375,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209414176642,8.312790455988761e-09,0.0010209331521764,-0.0208290833979845,0.0,0.0,0.0,24.991065979003903,60.0,8.101378440856934,-0.0,-7.106586963345762e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,9.581823542248458e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0001009012776194,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.452537829522043e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001009012412396,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0004786312929354,285.7328491210937,294.1499938964844,292.04998779296875,291.3076477050781,297.0323791503906,292.2386474609375,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209414176642,8.312790455988761e-09,0.0010209331521764,-0.0208290833979845,0.0,0.0,0.0,24.991065979003903,60.0,8.101378440856934,-0.0,-7.106586963345762e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,9.580214828019962e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.00010088433919,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,7.451286364812404e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001008843028103,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0004785509372595,285.7414245605469,294.1499938964844,292.04998779296875,291.3329772949219,296.94293212890625,292.1880798339844,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207698214799,8.292730058201414e-09,0.001020761555992,-0.0207765493541955,0.0,0.0,0.0,24.99107551574707,60.0,8.097756385803223,-0.0,-7.104198829210874e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,9.580214828019962e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.00010088433919,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,7.451286364812404e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001008843028103,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0004785509372595,285.7414245605469,294.1499938964844,292.04998779296875,291.3329772949219,296.94293212890625,292.1880798339844,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207698214799,8.292730058201414e-09,0.001020761555992,-0.0207765493541955,0.0,0.0,0.0,24.99107551574707,60.0,8.097756385803223,-0.0,-7.104198829210874e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,9.575013973517343e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001008295730571,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,7.447240932378918e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001008295366773,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0004782911564689,285.7457275390625,294.1499938964844,292.04998779296875,291.3454284667969,296.8988647460937,292.1684875488281,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202145203948,8.227926784343254e-09,0.0010202063713222,-0.0206068437546491,0.0,0.0,0.0,24.991107940673828,60.0,8.096447944641113,-0.0,-7.096486598356935e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.567711822455748e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.000100752680737,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,7.441562047461048e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0001007526443572,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0004779263981617,285.7500305175781,294.1499938964844,292.04998779296875,291.35772705078125,296.855224609375,292.1519775390625,286.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194367496296,8.136943563386012e-09,0.0010194286005571,-0.0203685723245143,0.0,0.0,0.0,24.991153717041016,60.0,8.09478759765625,-0.0,-7.085666453576779e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.552467963658272e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001005921440082,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.429704419337213e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0001005921076284,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0004771649255417,285.7586364746094,294.1499938964844,292.04998779296875,291.3818664550781,296.7691345214844,292.1251525878906,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178139200434,7.946997726548943e-09,0.0010178060038015,-0.0198711231350898,0.0,0.0,0.0,24.991247177124023,60.0,8.091482162475586,-0.0,-7.063103169002717e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.552467963658272e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001005921440082,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.429704419337213e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0001005921076284,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0004771649255417,285.7586364746094,294.1499938964844,292.04998779296875,291.3818664550781,296.7691345214844,292.1251525878906,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178139200434,7.946997726548943e-09,0.0010178060038015,-0.0198711231350898,0.0,0.0,0.0,24.991247177124023,60.0,8.091482162475586,-0.0,-7.063103169002717e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,9.543656778987496e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0001004993609967,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,7.422851194860414e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001004993246169,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004767247883137,285.76727294921875,294.1499938964844,292.04998779296875,291.4053649902344,296.68475341796875,292.1059875488281,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168743319809,7.837203774840873e-09,0.0010168665321543,-0.0195835772901773,0.0,0.0,0.0,24.99130249023437,60.0,8.091350555419922,-0.0,-7.050077499570764e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,9.543656778987496e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0001004993609967,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,7.422851194860414e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001004993246169,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004767247883137,285.76727294921875,294.1499938964844,292.04998779296875,291.4053649902344,296.68475341796875,292.1059875488281,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168743319809,7.837203774840873e-09,0.0010168665321543,-0.0195835772901773,0.0,0.0,0.0,24.99130249023437,60.0,8.091350555419922,-0.0,-7.050077499570764e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.551772382110356e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0001005848243949,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,7.429163815686479e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0001005847880151,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0004771302046719,285.7759704589844,294.1499938964844,292.04998779296875,291.42822265625,296.6017761230469,292.09149169921875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177383664995,7.938309565247437e-09,0.0010177303338423,-0.0198483690619468,0.0,0.0,0.0,24.99125099182129,60.0,8.099910736083984,-0.0,-7.062072171493129e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.551772382110356e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0001005848243949,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,7.429163815686479e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0001005847880151,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0004771302046719,285.7759704589844,294.1499938964844,292.04998779296875,291.42822265625,296.6017761230469,292.09149169921875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177383664995,7.938309565247437e-09,0.0010177303338423,-0.0198483690619468,0.0,0.0,0.0,24.99125099182129,60.0,8.099910736083984,-0.0,-7.062072171493129e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,9.591866546543316e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0001010070336633,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.460347842425108e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001010069972835,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0004791329847648,285.7846984863281,294.1499938964844,292.04998779296875,291.45037841796875,296.5199279785156,292.0797119140625,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220088297501,8.437830878449404e-09,0.0010220004478469,-0.0211565364152193,0.0,0.0,0.0,24.991004943847656,60.0,8.12501335144043,-0.0,-7.121481360172768e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,9.591866546543316e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0001010070336633,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.460347842425108e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001010069972835,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0004791329847648,285.7846984863281,294.1499938964844,292.04998779296875,291.45037841796875,296.5199279785156,292.0797119140625,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220088297501,8.437830878449404e-09,0.0010220004478469,-0.0211565364152193,0.0,0.0,0.0,24.991004943847656,60.0,8.12501335144043,-0.0,-7.121481360172768e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.638939809519798e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0001015027373796,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,7.496960461139679e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001015027009998,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0004814844287466,285.78912353515625,294.1499938964844,292.04998779296875,291.4612121582031,296.4792785644531,292.0746459960937,286.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270240018144,9.024326175222086e-09,0.0010270150378346,-0.0226923357695341,0.0,0.0,0.0,24.99071311950684,60.0,8.150301933288574,-0.0,-7.191552242602486e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,9.714928455650806e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,0.0001023029326461,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,7.556063064839691e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001023028962663,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0004852801794186,285.7935791015625,294.1499938964844,292.04998779296875,291.47186279296875,296.4386901855469,292.0701904296875,286.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103512161877,9.971081738058274e-09,0.0010351116070523,-0.025171173736453,0.0,0.0,0.0,24.990243911743164,60.0,8.191271781921387,-0.0,-7.305386873213139e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,9.944014163920656e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001047153127728,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,7.734240352874622e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.000104715283669,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0004967235145159,285.8026733398437,294.1499938964844,292.04998779296875,291.4925842285156,296.3572082519531,292.06268310546875,286.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595239000394,1.2825362993851286e-08,0.001059511094354,-0.0326414480805397,0.0,0.0,0.0,24.988828659057617,60.0,8.320822715759277,-0.0,-7.65398127100525e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,9.944014163920656e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001047153127728,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,7.734240352874622e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.000104715283669,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0004967235145159,285.8026733398437,294.1499938964844,292.04998779296875,291.4925842285156,296.3572082519531,292.06268310546875,286.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595239000394,1.2825362993851286e-08,0.001059511094354,-0.0326414480805397,0.0,0.0,0.0,24.988828659057617,60.0,8.320822715759277,-0.0,-7.65398127100525e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001030873172567,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001085559706552,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,8.017910295166075e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001085559342755,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0005149418720975,285.8121337890625,294.1499938964844,292.04998779296875,291.5126037597656,296.2745056152344,292.0570068359375,286.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983793763443,1.736971810828436e-08,0.0010983620304614,-0.0445234254002571,0.0,0.0,0.0,24.986576080322266,60.0,8.535116195678711,-0.0,-8.225727299304708e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001030873172567,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001085559706552,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,8.017910295166075e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001085559342755,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0005149418720975,285.8121337890625,294.1499938964844,292.04998779296875,291.5126037597656,296.2745056152344,292.0570068359375,286.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983793763443,1.736971810828436e-08,0.0010983620304614,-0.0445234254002571,0.0,0.0,0.0,24.986576080322266,60.0,8.535116195678711,-0.0,-8.225727299304708e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.000107404506707,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001131021781475,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,8.353691373486072e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001131021417677,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.000536507111974,285.8219909667969,294.1499938964844,292.04998779296875,291.5318298339844,296.19012451171875,292.053466796875,286.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443811235949,2.2749194528159933e-08,0.0011443584226071,-0.0585646666586399,0.0,0.0,0.0,24.9839096069336,60.0,8.817720413208008,-0.0,-8.929121264600327e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.000107404506707,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001131021781475,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,8.353691373486072e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001131021417677,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.000536507111974,285.8219909667969,294.1499938964844,292.04998779296875,291.5318298339844,296.19012451171875,292.053466796875,286.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443811235949,2.2749194528159933e-08,0.0011443584226071,-0.0585646666586399,0.0,0.0,0.0,24.9839096069336,60.0,8.817720413208008,-0.0,-8.929121264600327e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001112255995394,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.000117125971883,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,8.650888048578054e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001171259355032,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0005555942188948,285.8322448730469,294.1499938964844,292.04998779296875,291.55029296875,296.1044311523437,292.051513671875,286.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850980808958,2.7510777655948004e-08,0.0011850706068798,-0.0709651038050651,0.0,0.0,0.0,24.98154830932617,60.0,9.11327838897705,-0.0,-9.575756365620693e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001112255995394,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.000117125971883,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,8.650888048578054e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001171259355032,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0005555942188948,285.8322448730469,294.1499938964844,292.04998779296875,291.55029296875,296.1044311523437,292.051513671875,286.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850980808958,2.7510777655948004e-08,0.0011850706068798,-0.0709651038050651,0.0,0.0,0.0,24.98154830932617,60.0,9.11327838897705,-0.0,-9.575756365620693e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.00011257235019,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001185441724373,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,8.755635644774884e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001185441287816,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0005623215693049,285.83746337890625,294.1499938964844,292.04998779296875,291.5592041015625,296.0614624023437,292.05096435546875,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994587257504,2.918907959781336e-08,0.0011994295055046,-0.0753285065293312,0.0,0.0,0.0,24.980716705322266,60.0,9.242201805114746,-0.0,-9.809050283138276e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0001133012483478,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0001193117350339,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,8.812327723717317e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001193116986542,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0005659625749103,285.8427429199219,294.1499938964844,292.04998779296875,291.56793212890625,296.0187072753906,292.05059814453125,286.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012072266545146,3.0097432102138555e-08,0.0012071966193616,-0.0776883885264396,0.0,0.0,0.0,24.98026657104492,60.0,9.34288501739502,-0.0,-9.936486833339589e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.000111651213956,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001175741635961,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,8.683991472935304e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001175741272163,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0005577203119173,285.8531799316406,294.1499938964844,292.04998779296875,291.5847473144531,295.935546875,292.0502319335937,287.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896461946889,2.8041135635703543e-08,0.0011896181385964,-0.0723444074392318,0.0,0.0,0.0,24.981285095214844,60.0,9.386500358581545,-0.0,-9.649174614878576e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.000111651213956,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001175741635961,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,8.683991472935304e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001175741272163,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0005577203119173,285.8531799316406,294.1499938964844,292.04998779296875,291.5847473144531,295.935546875,292.0502319335937,287.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896461946889,2.8041135635703543e-08,0.0011896181385964,-0.0723444074392318,0.0,0.0,0.0,24.981285095214844,60.0,9.386500358581545,-0.0,-9.649174614878576e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.000107509047666,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001132122633862,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,8.361822256119922e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0001132122270064,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0005370293511077,285.8633117675781,294.1499938964844,292.04998779296875,291.6007080078125,295.8569641113281,292.05010986328125,287.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455205967649,2.2879396155417453e-08,0.0011454976629465,-0.0589040964841842,0.0,0.0,0.0,24.98384475708008,60.0,9.23666000366211,-0.0,-8.946499008288813e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.000107509047666,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001132122633862,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,8.361822256119922e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0001132122270064,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0005370293511077,285.8633117675781,294.1499938964844,292.04998779296875,291.6007080078125,295.8569641113281,292.05010986328125,287.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455205967649,2.2879396155417453e-08,0.0011454976629465,-0.0589040964841842,0.0,0.0,0.0,24.98384475708008,60.0,9.23666000366211,-0.0,-8.946499008288813e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0001028528349706,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001083090464817,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,7.999672379810363e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001083090173779,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0005137706757523,285.8730163574219,294.1499938964844,292.04998779296875,291.6158142089844,295.78326416015625,292.050048828125,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959098581224,1.7077457670211516e-08,0.0010958927450701,-0.0437597334384918,0.0,0.0,0.0,24.98672103881836,60.0,8.981825828552246,-0.0,-8.188333566749861e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0001028528349706,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001083090464817,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,7.999672379810363e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001083090173779,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0005137706757523,285.8730163574219,294.1499938964844,292.04998779296875,291.6158142089844,295.78326416015625,292.050048828125,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959098581224,1.7077457670211516e-08,0.0010958927450701,-0.0437597334384918,0.0,0.0,0.0,24.98672103881836,60.0,8.981825828552246,-0.0,-8.188333566749861e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,9.883000166155398e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001040728093357,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,7.686785102123395e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001040727729559,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0004936758195981,285.88232421875,294.1499938964844,292.04998779296875,291.6300048828125,295.7137756347656,292.050048828125,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2065026311347538e-08,0.0010530324652791,-0.0306519363075494,0.0,0.0,0.0,24.98920631408692,60.0,8.709213256835938,-0.0,-7.560325343547447e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,9.883000166155398e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001040728093357,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,7.686785102123395e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001040727729559,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0004936758195981,285.88232421875,294.1499938964844,292.04998779296875,291.6300048828125,295.7137756347656,292.050048828125,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2065026311347538e-08,0.0010530324652791,-0.0306519363075494,0.0,0.0,0.0,24.98920631408692,60.0,8.709213256835938,-0.0,-7.560325343547447e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,9.729559678817168e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001024569937726,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,7.567441207356751e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001024569646688,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0004860111221205,285.88690185546875,294.1499938964844,292.04998779296875,291.6367492675781,295.6803894042969,292.0500183105469,287.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367004433646,1.0153227592013536e-08,0.0010366901988163,-0.0256480071693658,0.0,0.0,0.0,24.990154266357425,60.0,8.588702201843262,-0.0,-7.327387407940479e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,9.609801054466516e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0001011958884191,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,7.474296580767259e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.0001011958593153,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0004800289752893,285.89141845703125,294.1499938964844,292.04998779296875,291.6432800292969,295.647705078125,292.0500183105469,287.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023938995786,8.661121597697274e-09,0.0010239303810521,-0.0217412449419498,0.0,0.0,0.0,24.99089431762696,60.0,8.484994888305664,-0.0,-7.148116054622734e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
