time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,9.463952301302923e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.96600283542648e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,7.360857853200287e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.965999197447672e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0004727435298264,285.9003295898437,294.1499938964844,292.04998779296875,291.6556396484375,295.58380126953125,292.04998779296875,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083839297294,6.843948074930495e-09,0.0010083770612254,-0.0169820673763752,0.0,0.0,0.0,24.99179458618164,60.0,8.330720901489258,-0.0,-6.9327853680079e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,9.463952301302923e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.96600283542648e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,7.360857853200287e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.965999197447672e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0004727435298264,285.9003295898437,294.1499938964844,292.04998779296875,291.6556396484375,295.58380126953125,292.04998779296875,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083839297294,6.843948074930495e-09,0.0010083770612254,-0.0169820673763752,0.0,0.0,0.0,24.99179458618164,60.0,8.330720901489258,-0.0,-6.9327853680079e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,9.451076766708866e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.952444088412447e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,7.350843952735886e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,9.952441178029404e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0004721003642771,285.9092712402344,294.1499938964844,292.04998779296875,291.6670227050781,295.521240234375,292.04998779296875,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007009181194,6.68351951560453e-09,0.0010070025455206,-0.016561847180128,0.0,0.0,0.0,24.99187469482422,60.0,8.263792037963867,-0.0,-6.913933248142713e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,9.451076766708866e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.952444088412447e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,7.350843952735886e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,9.952441178029404e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0004721003642771,285.9092712402344,294.1499938964844,292.04998779296875,291.6670227050781,295.521240234375,292.04998779296875,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007009181194,6.68351951560453e-09,0.0010070025455206,-0.016561847180128,0.0,0.0,0.0,24.99187469482422,60.0,8.263792037963867,-0.0,-6.913933248142713e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,9.527999645797536e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0001003344732453,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,7.410672697005793e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0001003344441414,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.000475942826597,285.91827392578125,294.1499938964844,292.04998779296875,291.67742919921875,295.4592590332031,292.04998779296875,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015200628899,7.641889787635137e-09,0.0010151930619031,-0.0190720502287149,0.0,0.0,0.0,24.991397857666016,60.0,8.265591621398926,-0.0,-7.026936543752528e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,9.527999645797536e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0001003344732453,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,7.410672697005793e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0001003344441414,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.000475942826597,285.91827392578125,294.1499938964844,292.04998779296875,291.67742919921875,295.4592590332031,292.04998779296875,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015200628899,7.641889787635137e-09,0.0010151930619031,-0.0190720502287149,0.0,0.0,0.0,24.991397857666016,60.0,8.265591621398926,-0.0,-7.026936543752528e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.67768719419837e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001019107585307,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,7.527096022386104e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001019107221509,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0004834200080949,285.92742919921875,294.1499938964844,292.04998779296875,291.68682861328125,295.3975830078125,292.04998779296875,287.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311483638361,9.506863740682547e-09,0.0010311388177797,-0.0239557959139347,0.0,0.0,0.0,24.99047470092773,60.0,8.334344863891602,-0.0,-7.249459343938724e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.67768719419837e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001019107585307,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,7.527096022386104e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001019107221509,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0004834200080949,285.92742919921875,294.1499938964844,292.04998779296875,291.68682861328125,295.3975830078125,292.04998779296875,287.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311483638361,9.506863740682547e-09,0.0010311388177797,-0.0239557959139347,0.0,0.0,0.0,24.99047470092773,60.0,8.334344863891602,-0.0,-7.249459343938724e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,9.761466935742646e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,0.0001027929974952,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,7.592258043587208e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001027929683914,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0004876049933955,285.9320678710937,294.1499938964844,292.04998779296875,291.691162109375,295.3667297363281,292.04998779296875,287.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400752071291,1.0550700757505638e-08,0.0010400647297501,-0.0266885422170162,0.0,0.0,0.0,24.98995590209961,60.0,8.381190299987793,-0.0,-7.375519572860868e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,9.848718764260413e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001037118054227,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,7.660120900254697e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,0.0001037117763189,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,0.0004919634084217,285.9367370605469,294.1499938964844,292.04998779296875,291.6952209472656,295.3359375,292.04998779296875,287.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493707377463,1.163780805057968e-08,0.0010493590962141,-0.0295339431613683,0.0,0.0,0.0,24.98941802978516,60.0,8.435077667236328,-0.0,-7.507959054464663e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,0.0001001082200673,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001054188251146,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,7.786201604176313e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001054187960107,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005000607925467,285.9462280273437,294.1499938964844,292.04998779296875,291.7025756835937,295.2744445800781,292.04998779296875,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666432790458,1.3657547981438256e-08,0.0010666295420378,-0.0348184965550899,0.0,0.0,0.0,24.98841667175293,60.0,8.546034812927246,-0.0,-7.75714354972479e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,0.0001001082200673,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001054188251146,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,7.786201604176313e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001054187960107,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005000607925467,285.9462280273437,294.1499938964844,292.04998779296875,291.7025756835937,295.2744445800781,292.04998779296875,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666432790458,1.3657547981438256e-08,0.0010666295420378,-0.0348184965550899,0.0,0.0,0.0,24.98841667175293,60.0,8.546034812927246,-0.0,-7.75714354972479e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0001013669752865,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0001067443590727,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,7.88410470704548e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,0.0001067443299689,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0005063485587015,285.95587158203125,294.1499938964844,292.04998779296875,291.7088317871094,295.21337890625,292.04998779296875,287.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800599120557,1.5225936067508883e-08,0.0010800446616485,-0.0389201454818248,0.0,0.0,0.0,24.987638473510746,60.0,8.644923210144043,-0.0,-7.953444480790496e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0001013669752865,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0001067443590727,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,7.88410470704548e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,0.0001067443299689,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0005063485587015,285.95587158203125,294.1499938964844,292.04998779296875,291.7088317871094,295.21337890625,292.04998779296875,287.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800599120557,1.5225936067508883e-08,0.0010800446616485,-0.0389201454818248,0.0,0.0,0.0,24.987638473510746,60.0,8.644923210144043,-0.0,-7.953444480790496e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.000102265694295,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0001076907428796,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,7.95400410424918e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001076907137758,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0005108378245495,285.965576171875,294.1499938964844,292.04998779296875,291.7140197753906,295.1529235839844,292.04998779296875,287.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896368185058,1.634572299735737e-08,0.0010896205203607,-0.0418474487960338,0.0,0.0,0.0,24.9870834350586,60.0,8.72315788269043,-0.0,-8.095096859506158e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.000102265694295,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0001076907428796,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,7.95400410424918e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001076907137758,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0005108378245495,285.965576171875,294.1499938964844,292.04998779296875,291.7140197753906,295.1529235839844,292.04998779296875,287.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896368185058,1.634572299735737e-08,0.0010896205203607,-0.0418474487960338,0.0,0.0,0.0,24.9870834350586,60.0,8.72315788269043,-0.0,-8.095096859506158e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001029176346492,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0001083772731362,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,8.004710980458185e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001083772440324,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0005140944267623,285.9753723144531,294.1499938964844,292.04998779296875,291.71807861328125,295.09326171875,292.04998779296875,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965837864205,1.7158042098230908e-08,0.0010965666733682,-0.0439703203737735,0.0,0.0,0.0,24.98668098449707,60.0,8.78101634979248,-0.0,-8.198636436418384e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001029176346492,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0001083772731362,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,8.004710980458185e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001083772440324,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0005140944267623,285.9753723144531,294.1499938964844,292.04998779296875,291.71807861328125,295.09326171875,292.04998779296875,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965837864205,1.7158042098230908e-08,0.0010965666733682,-0.0439703203737735,0.0,0.0,0.0,24.98668098449707,60.0,8.78101634979248,-0.0,-8.198636436418384e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001031588544719,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001086312913685,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,8.023472764762118e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0001086312622646,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0005152993835508,285.98028564453125,294.1499938964844,292.04998779296875,291.7196960449219,295.0637512207031,292.04998779296875,287.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991534218192,1.7458603451814273e-08,0.0010991360759362,-0.0447556488215923,0.0,0.0,0.0,24.98653221130371,60.0,8.803515434265137,-0.0,-8.237113746645265e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0001033836597343,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001088680219254,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,8.040957618504763e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001088679928216,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0005164223257452,285.9851989746094,294.1499938964844,292.04998779296875,291.72100830078125,295.03448486328125,292.04998779296875,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015603085979,1.7738722490889813e-08,0.001101542613469,-0.0454874746501445,0.0,0.0,0.0,24.98639297485352,60.0,8.821298599243164,-0.0,-8.273052287677275e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001034263332257,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001089129582396,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,8.044276182772592e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0001089129291358,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0005166354821994,285.9950561523437,294.1499938964844,292.04998779296875,291.7228088378906,294.97686767578125,292.04998779296875,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020064121112,1.7791871087524672e-08,0.0011019886005669,-0.0456263348460197,0.0,0.0,0.0,24.986366271972656,60.0,8.836920738220215,-0.0,-8.2798820244534e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001034263332257,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001089129582396,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,8.044276182772592e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0001089129291358,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0005166354821994,285.9950561523437,294.1499938964844,292.04998779296875,291.7228088378906,294.97686767578125,292.04998779296875,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020064121112,1.7791871087524672e-08,0.0011019886005669,-0.0456263348460197,0.0,0.0,0.0,24.986366271972656,60.0,8.836920738220215,-0.0,-8.2798820244534e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001033216103678,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.0001088026765501,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,8.036130748223513e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0001088026474462,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0005161123699508,286.0048828125,294.1499938964844,292.04998779296875,291.723388671875,294.92041015625,292.04998779296875,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008892906829,1.7661362150533932e-08,0.001100871595554,-0.0452853813767433,0.0,0.0,0.0,24.98643112182617,60.0,8.83397388458252,-0.0,-8.263120321316819e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001033216103678,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.0001088026765501,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,8.036130748223513e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0001088026474462,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0005161123699508,286.0048828125,294.1499938964844,292.04998779296875,291.723388671875,294.92041015625,292.04998779296875,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008892906829,1.7661362150533932e-08,0.001100871595554,-0.0452853813767433,0.0,0.0,0.0,24.98643112182617,60.0,8.83397388458252,-0.0,-8.263120321316819e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001032207946991,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001086965130525,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,8.028290176298469e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0001086964839487,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0005156087572686,286.01470947265625,294.1499938964844,292.04998779296875,291.723388671875,294.86505126953125,292.04998779296875,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998117504641,1.7535731089424192e-08,0.0010997942881658,-0.0449571572244167,0.0,0.0,0.0,24.98649406433105,60.0,8.82308578491211,-0.0,-8.247001659356101e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001032207946991,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001086965130525,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,8.028290176298469e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0001086964839487,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0005156087572686,286.01470947265625,294.1499938964844,292.04998779296875,291.723388671875,294.86505126953125,292.04998779296875,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998117504641,1.7535731089424192e-08,0.0010997942881658,-0.0449571572244167,0.0,0.0,0.0,24.98649406433105,60.0,8.82308578491211,-0.0,-8.247001659356101e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001031453793984,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0001086171032511,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,8.022424299269915e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001086170741473,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0005152320954948,286.0245361328125,294.1499938964844,292.04998779296875,291.723388671875,294.8108825683594,292.04998779296875,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990081354975,1.744174937812204e-08,0.0010989906731992,-0.0447116158902645,0.0,0.0,0.0,24.98653984069824,60.0,8.809602737426758,-0.0,-8.234953696728553e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001031453793984,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0001086171032511,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,8.022424299269915e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001086170741473,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0005152320954948,286.0245361328125,294.1499938964844,292.04998779296875,291.723388671875,294.8108825683594,292.04998779296875,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990081354975,1.744174937812204e-08,0.0010989906731992,-0.0447116158902645,0.0,0.0,0.0,24.98653984069824,60.0,8.809602737426758,-0.0,-8.234953696728553e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001031178035191,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001085880576283,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,8.020279346965253e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001085880358004,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0005150943179614,286.0294494628906,294.1499938964844,292.04998779296875,291.723388671875,294.7843322753906,292.04998779296875,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987145360559,1.7407383978707003e-08,0.0010986970737576,-0.0446218252182006,0.0,0.0,0.0,24.986557006835938,60.0,8.802777290344238,-0.0,-8.23055046339505e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0001030930507113,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001085619951481,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,8.01835412858054e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001085619660443,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,0.0005149706848897,286.03436279296875,294.1499938964844,292.04998779296875,291.723388671875,294.75799560546875,292.04998779296875,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984516702592,1.73765322131203e-08,0.0010984342079609,-0.0445412136614322,0.0,0.0,0.0,24.986572265625,60.0,8.796028137207031,-0.0,-8.226597714156014e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0001030538332997,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001085206968127,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,8.015304047148675e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0001085206677089,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0005147748161107,286.044189453125,294.1499938964844,292.04998779296875,291.723388671875,294.705810546875,292.04998779296875,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109803234227,1.73276557546842e-08,0.001098014996387,-0.0444135069847106,0.0,0.0,0.0,24.986597061157227,60.0,8.782824516296387,-0.0,-8.220339253739439e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0001030538332997,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001085206968127,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,8.015304047148675e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0001085206677089,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0005147748161107,286.044189453125,294.1499938964844,292.04998779296875,291.723388671875,294.705810546875,292.04998779296875,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109803234227,1.73276557546842e-08,0.001098014996387,-0.0444135069847106,0.0,0.0,0.0,24.986597061157227,60.0,8.782824516296387,-0.0,-8.220339253739439e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0001030355124385,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001085014009731,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,8.013878687052056e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001085013718693,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0005146832554601,286.0539855957031,294.1499938964844,292.04998779296875,291.723388671875,294.654296875,292.04998779296875,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978368809446,1.7304810029372675e-08,0.001097819651477,-0.0443538203835487,0.0,0.0,0.0,24.986608505249023,60.0,8.770308494567871,-0.0,-8.217414659839052e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0001030355124385,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001085014009731,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,8.013878687052056e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001085013718693,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0005146832554601,286.0539855957031,294.1499938964844,292.04998779296875,291.723388671875,294.654296875,292.04998779296875,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978368809446,1.7304810029372675e-08,0.001097819651477,-0.0443538203835487,0.0,0.0,0.0,24.986608505249023,60.0,8.770308494567871,-0.0,-8.217414659839052e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001030334315146,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001084992109099,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,8.013717160793021e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0001084991818061,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0005146728944964,286.0638122558594,294.1499938964844,292.04998779296875,291.723388671875,294.60382080078125,292.04998779296875,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978146456182,1.7302207666602953e-08,0.0010977972997352,-0.0443470180034637,0.0,0.0,0.0,24.986610412597656,60.0,8.75897216796875,-0.0,-8.217081415295979e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001030334315146,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001084992109099,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,8.013717160793021e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0001084991818061,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0005146728944964,286.0638122558594,294.1499938964844,292.04998779296875,291.723388671875,294.60382080078125,292.04998779296875,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978146456182,1.7302207666602953e-08,0.0010977972997352,-0.0443470180034637,0.0,0.0,0.0,24.986610412597656,60.0,8.75897216796875,-0.0,-8.217081415295979e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001030454513966,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001085118638002,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,8.014651393750682e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001085118419723,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0005147329648025,286.0736083984375,294.1499938964844,292.04998779296875,291.723388671875,294.5542907714844,292.04998779296875,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979424696415,1.7317169920261222e-08,0.0010979252401739,-0.0443861111998558,0.0,0.0,0.0,24.986602783203125,60.0,8.74856185913086,-0.0,-8.218996327968854e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001030454513966,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001085118638002,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,8.014651393750682e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001085118419723,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0005147329648025,286.0736083984375,294.1499938964844,292.04998779296875,291.723388671875,294.5542907714844,292.04998779296875,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979424696415,1.7317169920261222e-08,0.0010979252401739,-0.0443861111998558,0.0,0.0,0.0,24.986602783203125,60.0,8.74856185913086,-0.0,-8.218996327968854e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001030565035762,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0001085235053324,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,8.015511411940679e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001085234835045,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.000514788145665,286.0785217285156,294.1499938964844,292.04998779296875,291.723388671875,294.5299377441406,292.04998779296875,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980601655319,1.7330936685766574e-08,0.0010980429360643,-0.0444220826029777,0.0,0.0,0.0,24.9865951538086,60.0,8.743704795837402,-0.0,-8.220759184496276e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
