time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0001030702405842,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0001085379626601,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,8.016579522518441e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001085379408323,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0005148567724972,286.0834350585937,294.1499938964844,292.04998779296875,291.723388671875,294.5057983398437,292.04998779296875,287.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982064995914,1.7348041225773162e-08,0.0010981891537085,-0.0444667749106884,0.0,0.0,0.0,24.986587524414062,60.0,8.739043235778809,-0.0,-8.222949077207886e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001031057472573,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001085753610823,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,8.019341476028785e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001085753319784,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.00051503413124,286.0932312011719,294.1499938964844,292.04998779296875,291.723388671875,294.458251953125,292.04998779296875,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985846165567,1.7392274287431064e-08,0.0010985672706738,-0.0445823483169078,0.0,0.0,0.0,24.98656463623047,60.0,8.730238914489746,-0.0,-8.228614944982837e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001031057472573,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001085753610823,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,8.019341476028785e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001085753319784,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.00051503413124,286.0932312011719,294.1499938964844,292.04998779296875,291.723388671875,294.458251953125,292.04998779296875,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985846165567,1.7392274287431064e-08,0.0010985672706738,-0.0445823483169078,0.0,0.0,0.0,24.98656463623047,60.0,8.730238914489746,-0.0,-8.228614944982837e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,0.00010315025429,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0001086222255253,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,8.022802649065852e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001086222036974,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0005152564845047,286.10302734375,294.1499938964844,292.04998779296875,291.723388671875,294.41162109375,292.04998779296875,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.7447723266172943e-08,0.0010990413138642,-0.0447272211313247,0.0,0.0,0.0,24.98653793334961,60.0,8.722112655639648,-0.0,-8.235718951254969e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,0.00010315025429,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0001086222255253,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,8.022802649065852e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001086222036974,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0005152564845047,286.10302734375,294.1499938964844,292.04998779296875,291.723388671875,294.41162109375,292.04998779296875,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.7447723266172943e-08,0.0010990413138642,-0.0447272211313247,0.0,0.0,0.0,24.98653793334961,60.0,8.722112655639648,-0.0,-8.235718951254969e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001032020154525,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001086767297238,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,8.02682843641378e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001086767078959,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0005155150429345,286.1128234863281,294.1499938964844,292.04998779296875,291.723388671875,294.3659362792969,292.04998779296875,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512199690372654e-08,0.0010995925404131,-0.0448956824839115,0.0,0.0,0.0,24.98650550842285,60.0,8.714550018310547,-0.0,-8.243983984357328e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001032020154525,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001086767297238,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,8.02682843641378e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001086767078959,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0005155150429345,286.1128234863281,294.1499938964844,292.04998779296875,291.723388671875,294.3659362792969,292.04998779296875,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512199690372654e-08,0.0010995925404131,-0.0448956824839115,0.0,0.0,0.0,24.98650550842285,60.0,8.714550018310547,-0.0,-8.243983984357328e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,0.0001032593063428,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001087370619643,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,8.031284232856706e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0001087370328605,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0005158011917956,286.12261962890625,294.1499938964844,292.04998779296875,291.723388671875,294.3211669921875,292.04998779296875,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220484659,1.7583573708179756e-08,0.0011002029059454,-0.0450821556150913,0.0,0.0,0.0,24.98647117614746,60.0,8.707439422607422,-0.0,-8.253138616964861e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,0.0001032593063428,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001087370619643,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,8.031284232856706e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0001087370328605,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0005158011917956,286.12261962890625,294.1499938964844,292.04998779296875,291.723388671875,294.3211669921875,292.04998779296875,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220484659,1.7583573708179756e-08,0.0011002029059454,-0.0450821556150913,0.0,0.0,0.0,24.98647117614746,60.0,8.707439422607422,-0.0,-8.253138616964861e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001032897926052,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0001087691634893,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,8.033655467443168e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001087691416614,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0005159534630365,286.12750244140625,294.1499938964844,292.04998779296875,291.723388671875,294.2992248535156,292.04998779296875,287.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005452834069,1.7621553993762973e-08,0.001100527588278,-0.0451813824474811,0.0,0.0,0.0,24.986452102661133,60.0,8.704048156738281,-0.0,-8.258011519046704e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001033208318403,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001088018470909,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,8.036069630179554e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.000108801825263,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0005161085282452,286.1324157714844,294.1499938964844,292.04998779296875,291.723388671875,294.2774963378906,292.04998779296875,287.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008760193362,1.7660227058513556e-08,0.0011008583242073,-0.045282419770956,0.0,0.0,0.0,24.986433029174805,60.0,8.700724601745605,-0.0,-8.262975370598724e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001033838198054,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001088681819965,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,8.040968532441184e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001088681601686,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0005164231988601,286.1421813964844,294.1499938964844,292.04998779296875,291.723388671875,294.2344970703125,292.04998779296875,287.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015469208359,1.773870117460774e-08,0.001101529225707,-0.0454874336719512,0.0,0.0,0.0,24.98639297485352,60.0,8.69417667388916,-0.0,-8.273051577134538e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001033838198054,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001088681819965,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,8.040968532441184e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001088681601686,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0005164231988601,286.1421813964844,294.1499938964844,292.04998779296875,291.723388671875,294.2344970703125,292.04998779296875,287.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015469208359,1.773870117460774e-08,0.001101529225707,-0.0454874336719512,0.0,0.0,0.0,24.98639297485352,60.0,8.69417667388916,-0.0,-8.273051577134538e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001034474626067,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001089351935661,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,8.045918366406113e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0001089351717382,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.000516741129104,286.1519775390625,294.1499938964844,292.04998779296875,291.723388671875,294.1925048828125,292.04998779296875,287.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022249236702,1.781798708577753e-08,0.001102207112126,-0.045694563537836,0.0,0.0,0.0,24.98635482788086,60.0,8.687727928161621,-0.0,-8.28323862833713e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001034474626067,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001089351935661,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,8.045918366406113e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0001089351717382,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.000516741129104,286.1519775390625,294.1499938964844,292.04998779296875,291.723388671875,294.1925048828125,292.04998779296875,287.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022249236702,1.781798708577753e-08,0.001102207112126,-0.045694563537836,0.0,0.0,0.0,24.98635482788086,60.0,8.687727928161621,-0.0,-8.28323862833713e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001035094392136,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001090004589059,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,8.05073868832551e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.000109000437078,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0005170506774447,286.1617431640625,294.1499938964844,292.04998779296875,291.723388671875,294.15142822265625,292.04998779296875,287.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028852313756,1.789520176487258e-08,0.0011028673034161,-0.0458962768316268,0.0,0.0,0.0,24.986316680908203,60.0,8.681262016296387,-0.0,-8.293165620898436e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001035094392136,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001090004589059,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,8.05073868832551e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.000109000437078,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0005170506774447,286.1617431640625,294.1499938964844,292.04998779296875,291.723388671875,294.15142822265625,292.04998779296875,287.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028852313756,1.789520176487258e-08,0.0011028673034161,-0.0458962768316268,0.0,0.0,0.0,24.986316680908203,60.0,8.681262016296387,-0.0,-8.293165620898436e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001035682289511,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001090623700292,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,8.055311627686024e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0001090623482014,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0005173443933017,286.1715087890625,294.1499938964844,292.04998779296875,291.723388671875,294.1112670898437,292.04998779296875,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035115458071,1.796844806278841e-08,0.0011034936178475,-0.0460876189172267,0.0,0.0,0.0,24.986278533935547,60.0,8.674628257751465,-0.0,-8.302587417574615e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001035682289511,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001090623700292,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,8.055311627686024e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0001090623482014,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0005173443933017,286.1715087890625,294.1499938964844,292.04998779296875,291.723388671875,294.1112670898437,292.04998779296875,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035115458071,1.796844806278841e-08,0.0011034936178475,-0.0460876189172267,0.0,0.0,0.0,24.986278533935547,60.0,8.674628257751465,-0.0,-8.302587417574615e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001035956811392,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001090912774088,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,8.057446393650025e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.000109091255581,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0005174815305508,286.1763610839844,294.1499938964844,292.04998779296875,291.723388671875,294.0915222167969,292.04998779296875,287.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038035154342,1.8002648261017384e-08,0.0011037854710593,-0.0461769588291645,0.0,0.0,0.0,24.986263275146484,60.0,8.671195030212402,-0.0,-8.306989229822649e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001036223038681,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001091193116735,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,8.059517131187022e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0001091192898456,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447998046875,0.0,0.0,0.0005176144768483,286.1812438964844,294.1499938964844,292.04998779296875,291.723388671875,294.0718994140625,292.04998779296875,287.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040869867429,1.8035811066852148e-08,0.001104068942368,-0.0462635867297649,0.0,0.0,0.0,24.98624610900879,60.0,8.667710304260254,-0.0,-8.31125746003636e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001036719768308,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001091716185328,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,8.063380664680153e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0001091715967049,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0005178626161068,286.1910095214844,294.1499938964844,292.04998779296875,291.723388671875,294.03302001953125,292.04998779296875,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046174913644,1.809769401006633e-08,0.0011045993305742,-0.0464252345263958,0.0,0.0,0.0,24.986215591430664,60.0,8.660540580749512,-0.0,-8.319226196817908e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001036719768308,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001091716185328,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,8.063380664680153e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0001091715967049,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0005178626161068,286.1910095214844,294.1499938964844,292.04998779296875,291.723388671875,294.03302001953125,292.04998779296875,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046174913644,1.809769401006633e-08,0.0011045993305742,-0.0464252345263958,0.0,0.0,0.0,24.986215591430664,60.0,8.660540580749512,-0.0,-8.319226196817908e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0001037109541357,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001092126694857,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,8.066411828622222e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0001092126476578,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,0.0005180573207326,286.2007141113281,294.1499938964844,292.04998779296875,291.723388671875,293.9950866699219,292.04998779296875,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050322791561,1.814625605334185e-08,0.0011050141183659,-0.0465520843863487,0.0,0.0,0.0,24.98619079589844,60.0,8.652727127075195,-0.0,-8.325482525606277e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0001037109541357,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001092126694857,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,8.066411828622222e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0001092126476578,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,0.0005180573207326,286.2007141113281,294.1499938964844,292.04998779296875,291.723388671875,293.9950866699219,292.04998779296875,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050322791561,1.814625605334185e-08,0.0011050141183659,-0.0465520843863487,0.0,0.0,0.0,24.98619079589844,60.0,8.652727127075195,-0.0,-8.325482525606277e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001037445690599,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0001092480597435,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,8.069026080192998e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001092480379156,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0005182252498343,286.21044921875,294.1499938964844,292.04998779296875,291.723388671875,293.95751953125,292.04998779296875,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053914204239,1.8188124784046522e-08,0.0011053732596337,-0.0466614477336406,0.0,0.0,0.0,24.98616981506348,60.0,8.644579887390137,-0.0,-8.330877676598902e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001037445690599,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0001092480597435,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,8.069026080192998e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001092480379156,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0005182252498343,286.21044921875,294.1499938964844,292.04998779296875,291.723388671875,293.95751953125,292.04998779296875,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053914204239,1.8188124784046522e-08,0.0011053732596337,-0.0466614477336406,0.0,0.0,0.0,24.98616981506348,60.0,8.644579887390137,-0.0,-8.330877676598902e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001037594411172,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001092637248802,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,8.070182957453653e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001092637030524,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0005182995228096,286.2201538085937,294.1499938964844,292.04998779296875,291.723388671875,293.9212341308594,292.04998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055485811084,1.8206648633167788e-08,0.0011055304203182,-0.0467098355293273,0.0,0.0,0.0,24.986162185668945,60.0,8.635211944580078,-0.0,-8.333265810733793e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001037594411172,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001092637248802,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,8.070182957453653e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001092637030524,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0005182995228096,286.2201538085937,294.1499938964844,292.04998779296875,291.723388671875,293.9212341308594,292.04998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055485811084,1.8206648633167788e-08,0.0011055304203182,-0.0467098355293273,0.0,0.0,0.0,24.986162185668945,60.0,8.635211944580078,-0.0,-8.333265810733793e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0001037675683619,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001092722814064,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,8.070815238170326e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001092722595785,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.000518340151757,286.2250061035156,294.1499938964844,292.04998779296875,291.723388671875,293.9030456542969,292.04998779296875,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056348448619,1.821677209079553e-08,0.0011056166840717,-0.0467362776398658,0.0,0.0,0.0,24.986156463623047,60.0,8.630563735961914,-0.0,-8.334571077739383e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,0.0001037690017255,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0001092737875296,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,8.070926560321823e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0001092737657018,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0005183473112992,286.2298583984375,294.1499938964844,292.04998779296875,291.723388671875,293.8851013183594,292.04998779296875,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056496296077,1.821854667127809e-08,0.0011056313524022,-0.0467409119009971,0.0,0.0,0.0,24.98615455627441,60.0,8.625505447387695,-0.0,-8.334799872500298e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0001037670808727,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001092717648134,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,8.070777403190732e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001092717502615,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0005183377070352,286.2348937988281,294.1499938964844,292.04998779296875,291.723388671875,293.8666381835937,292.04998779296875,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,24.986156463623047,60.0,8.620018005371094,-0.0,-8.334490786410242e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0001037648617057,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.000109269429231,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,8.070604235399514e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001092694074031,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,0.0005183266475796,286.2395324707031,294.1499938964844,292.04998779296875,291.723388671875,293.8495788574219,292.04998779296875,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056083021685,1.821338280194596e-08,0.001105590024963,-0.0467274226248264,0.0,0.0,0.0,24.98615837097168,60.0,8.614951133728027,-0.0,-8.334134093956892e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001037300171446,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001092327365768,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,8.067894668783993e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0001092327147489,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0005181525484658,286.2491455078125,294.1499938964844,292.04998779296875,291.723388671875,293.8155517578125,292.04998779296875,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052348418161,1.8169954429936297e-08,0.0011052166810259,-0.0466139838099479,0.0,0.0,0.0,24.98617935180664,60.0,8.6022310256958,-0.0,-8.328536438284574e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001037300171446,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001092327365768,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,8.067894668783993e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0001092327147489,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0005181525484658,286.2491455078125,294.1499938964844,292.04998779296875,291.723388671875,293.8155517578125,292.04998779296875,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052348418161,1.8169954429936297e-08,0.0011052166810259,-0.0466139838099479,0.0,0.0,0.0,24.98617935180664,60.0,8.6022310256958,-0.0,-8.328536438284574e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0001036846661008,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,0.0001091849844669,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,8.064367284532636e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001091849626391,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0005179260624572,286.2587585449219,294.1499938964844,292.04998779296875,291.723388671875,293.7821044921875,292.04998779296875,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047560255974,1.8113444966161296e-08,0.0011047378648072,-0.0464663691818714,0.0,0.0,0.0,24.986207962036133,60.0,8.588671684265137,-0.0,-8.321254796328503e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0001036846661008,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,0.0001091849844669,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,8.064367284532636e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001091849626391,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0005179260624572,286.2587585449219,294.1499938964844,292.04998779296875,291.723388671875,293.7821044921875,292.04998779296875,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047560255974,1.8113444966161296e-08,0.0011047378648072,-0.0464663691818714,0.0,0.0,0.0,24.986207962036133,60.0,8.588671684265137,-0.0,-8.321254796328503e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001036188550642,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0001091156736947,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,8.059247920755297e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001091156518668,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0005175973055884,286.2683410644531,294.1499938964844,292.04998779296875,291.723388671875,293.7494201660156,292.04998779296875,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040554381906,1.8031427018172508e-08,0.0011040373938158,-0.0462521240115165,0.0,0.0,0.0,24.986248016357425,60.0,8.5736665725708,-0.0,-8.31069257856143e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001036188550642,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0001091156736947,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,8.059247920755297e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001091156518668,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0005175973055884,286.2683410644531,294.1499938964844,292.04998779296875,291.723388671875,293.7494201660156,292.04998779296875,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040554381906,1.8031427018172508e-08,0.0011040373938158,-0.0462521240115165,0.0,0.0,0.0,24.986248016357425,60.0,8.5736665725708,-0.0,-8.31069257856143e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
