time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0001035958339343,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.0001090914302039,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,8.057458035182208e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.000109091415652,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0005174822872504,286.27313232421875,294.1499938964844,292.04998779296875,291.723388671875,293.7328796386719,292.04998779296875,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038117809221,1.8002738855216194e-08,0.0011037937365472,-0.0461771860718727,0.0,0.0,0.0,24.986263275146484,60.0,8.566720962524414,-0.0,-8.306999177420948e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001035511086229,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001090443402063,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,8.053979399846867e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0001090443183784,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0005172589444555,286.2779235839844,294.1499938964844,292.04998779296875,291.723388671875,293.71661376953125,292.04998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033279588446,1.7947002106666332e-08,0.001103310030885,-0.0460315942764282,0.0,0.0,0.0,24.986289978027344,60.0,8.558786392211914,-0.0,-8.299828380131657e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001034419838106,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0001089294237317,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,8.045491995289922e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001089294091798,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.000516713829711,286.2874755859375,294.1499938964844,292.04998779296875,291.723388671875,293.6845397949219,292.04998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021683458238,1.7811025543323922e-08,0.0011021505342796,-0.0456763692200183,0.0,0.0,0.0,24.98635673522949,60.0,8.541402816772461,-0.0,-8.282343344490074e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001034419838106,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,0.0001089294237317,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,8.045491995289922e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001089294091798,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.000516713829711,286.2874755859375,294.1499938964844,292.04998779296875,291.723388671875,293.6845397949219,292.04998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021683458238,1.7811025543323922e-08,0.0011021505342796,-0.0456763692200183,0.0,0.0,0.0,24.98635673522949,60.0,8.541402816772461,-0.0,-8.282343344490074e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001032881846185,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001087674681912,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,8.033529593376443e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001087674463633,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0005159455467946,286.2969665527344,294.1499938964844,292.04998779296875,291.723388671875,293.6534729003906,292.04998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005303822457,1.7619376180277868e-08,0.0011005128035321,-0.0451756902039051,0.0,0.0,0.0,24.986452102661133,60.0,8.52076244354248,-0.0,-8.257731565208817e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001032881846185,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001087674681912,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,8.033529593376443e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001087674463633,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0005159455467946,286.2969665527344,294.1499938964844,292.04998779296875,291.723388671875,293.6534729003906,292.04998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005303822457,1.7619376180277868e-08,0.0011005128035321,-0.0451756902039051,0.0,0.0,0.0,24.986452102661133,60.0,8.52076244354248,-0.0,-8.257731565208817e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001030825369525,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0001085509065887,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,8.017534855753183e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001085508920368,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0005149182979948,286.306396484375,294.1499938964844,292.04998779296875,291.723388671875,293.6235656738281,292.04998779296875,287.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983443353325,1.7363131377123864e-08,0.0010983268730342,-0.0445061959326267,0.0,0.0,0.0,24.98657989501953,60.0,8.496009826660156,-0.0,-8.224881042906419e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001030825369525,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0001085509065887,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,8.017534855753183e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001085508920368,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0005149182979948,286.306396484375,294.1499938964844,292.04998779296875,291.723388671875,293.6235656738281,292.04998779296875,287.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983443353325,1.7363131377123864e-08,0.0010983268730342,-0.0445061959326267,0.0,0.0,0.0,24.98657989501953,60.0,8.496009826660156,-0.0,-8.224881042906419e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001028482001856,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,0.0001083041352103,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,7.999307854333892e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0001083041206584,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0005137477419339,286.3157958984375,294.1499938964844,292.04998779296875,291.723388671875,293.5940856933594,292.04998779296875,287.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958516504615,1.707113561622009e-08,0.0010958345374092,-0.043743222951889,0.0,0.0,0.0,24.986724853515625,60.0,8.469247817993164,-0.0,-8.187526390202039e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001028482001856,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,0.0001083041352103,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,7.999307854333892e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0001083041206584,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0005137477419339,286.3157958984375,294.1499938964844,292.04998779296875,291.723388671875,293.5940856933594,292.04998779296875,287.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958516504615,1.707113561622009e-08,0.0010958345374092,-0.043743222951889,0.0,0.0,0.0,24.986724853515625,60.0,8.469247817993164,-0.0,-8.187526390202039e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001027283287839,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,0.0001081779118976,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,7.989985169842839e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0001081778900697,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.000513148959726,286.32049560546875,294.1499938964844,292.04998779296875,291.723388671875,293.5794372558594,292.04998779296875,287.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575272873,1.6921775980449638e-08,0.0010945583926513,-0.0433529205620288,0.0,0.0,0.0,24.986797332763672,60.0,8.455831527709961,-0.0,-8.168452581003295e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0001025766687234,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.000108018197352,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,7.978188659762964e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0001080181828001,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0005123913870193,286.3251647949219,294.1499938964844,292.04998779296875,291.723388671875,293.5648193359375,292.04998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929538402706,1.6732789376305846e-08,0.0010929370764642,-0.0428590513765811,0.0,0.0,0.0,24.986892700195312,60.0,8.441751480102539,-0.0,-8.144350260863575e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.000102364574559,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001077948545571,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,7.961692608660087e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0001077948327292,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.000511331949383,286.3307800292969,294.1499938964844,292.04998779296875,291.723388671875,293.5474853515625,292.04998779296875,287.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906920069828,1.6468510111167234e-08,0.0010906755924224,-0.0421683639287948,0.0,0.0,0.0,24.987022399902344,60.0,8.422717094421387,-0.0,-8.110704641239863e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0001021813659463,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.000107601925265,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,7.947442645672709e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0001076019034371,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0005104167503304,286.3344421386719,294.1499938964844,292.04998779296875,291.723388671875,293.53668212890625,292.04998779296875,287.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887394892051,1.6240225164665393e-08,0.0010887231910601,-0.0415716990828514,0.0,0.0,0.0,24.987136840820312,60.0,8.406144142150879,-0.0,-8.081697444595194e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001017569811665,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,0.0001071550286724,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,7.914435263955966e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0001071550141205,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0005082968855276,286.3436584472656,294.1499938964844,292.04998779296875,291.723388671875,293.5092468261719,292.04998779296875,287.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.571144636614008e-08,0.0010842076735571,-0.0401894599199295,0.0,0.0,0.0,24.987398147583008,60.0,8.366795539855957,-0.0,-8.014706054382259e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001017569811665,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,0.0001071550286724,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,7.914435263955966e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0001071550141205,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0005082968855276,286.3436584472656,294.1499938964844,292.04998779296875,291.723388671875,293.5092468261719,292.04998779296875,287.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.571144636614008e-08,0.0010842076735571,-0.0401894599199295,0.0,0.0,0.0,24.987398147583008,60.0,8.366795539855957,-0.0,-8.014706054382259e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001012846987578,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001066576951416,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.87770259194076e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0001066576733137,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0005059377290308,286.352783203125,294.1499938964844,292.04998779296875,291.723388671875,293.4824523925781,292.04998779296875,287.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791911045089,1.5122974872383566e-08,0.001079175970517,-0.0386509262025356,0.0,0.0,0.0,24.987689971923828,60.0,8.324228286743164,-0.0,-7.940480628576554e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001012846987578,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001066576951416,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.87770259194076e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0001066576733137,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0005059377290308,286.352783203125,294.1499938964844,292.04998779296875,291.723388671875,293.4824523925781,292.04998779296875,287.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791911045089,1.5122974872383566e-08,0.001079175970517,-0.0386509262025356,0.0,0.0,0.0,24.987689971923828,60.0,8.324228286743164,-0.0,-7.940480628576554e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001007664541248,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0001061119546648,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,7.837394514353946e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001061119401128,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0005033490015193,286.3618469238281,294.1499938964844,292.04998779296875,291.723388671875,293.456298828125,292.04998779296875,287.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736683616414,1.4477239851373724e-08,0.0010736539261415,-0.036962367594242,0.0,0.0,0.0,24.98801040649414,60.0,8.278511047363281,-0.0,-7.859429729251134e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001007664541248,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0001061119546648,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,7.837394514353946e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001061119401128,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0005033490015193,286.3618469238281,294.1499938964844,292.04998779296875,291.723388671875,293.456298828125,292.04998779296875,287.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736683616414,1.4477239851373724e-08,0.0010736539261415,-0.036962367594242,0.0,0.0,0.0,24.98801040649414,60.0,8.278511047363281,-0.0,-7.859429729251134e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0001005053709377,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0001058370253304,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,7.817088044248521e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.0001058370035025,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,0.0005020448588766,286.36639404296875,294.1499938964844,292.04998779296875,291.723388671875,293.4432373046875,292.04998779296875,287.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151932958839096e-08,0.0010708726476877,-0.0361115932464599,0.0,0.0,0.0,24.988170623779297,60.0,8.255722999572754,-0.0,-7.818754710342547e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001002250282908,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001055418106261,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,7.795283454470336e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001055417960742,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0005006444989703,286.3709411621094,294.1499938964844,292.04998779296875,291.723388671875,293.4301452636719,292.04998779296875,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.3802629261761012e-08,0.001067882287316,-0.035197976976633,0.0,0.0,0.0,24.988344192504883,60.0,8.232182502746582,-0.0,-7.775197730097717e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.9634075013455e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0001049195052473,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,7.749320502625778e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001049194906954,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0004976925556547,286.3798828125,294.1499938964844,292.04998779296875,291.723388671875,293.405029296875,292.04998779296875,287.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066305371012277e-08,0.0010615848004817,-0.0332718044519424,0.0,0.0,0.0,24.988710403442383,60.0,8.181013107299805,-0.0,-7.683777170086614e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.9634075013455e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0001049195052473,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,7.749320502625778e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001049194906954,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0004976925556547,286.3798828125,294.1499938964844,292.04998779296875,291.723388671875,293.405029296875,292.04998779296875,287.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066305371012277e-08,0.0010615848004817,-0.0332718044519424,0.0,0.0,0.0,24.988710403442383,60.0,8.181013107299805,-0.0,-7.683777170086614e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.903404861688614e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0001042876465362,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,7.702651055296883e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001042876319843,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.000494695326779,286.38873291015625,294.1499938964844,292.04998779296875,291.723388671875,293.3805236816406,292.04998779296875,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318689179835474e-08,0.0010551927844062,-0.0313157178461551,0.0,0.0,0.0,24.98908042907715,60.0,8.128305435180664,-0.0,-7.591506800963543e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.903404861688614e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0001042876465362,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,7.702651055296883e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001042876319843,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.000494695326779,286.38873291015625,294.1499938964844,292.04998779296875,291.723388671875,293.3805236816406,292.04998779296875,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318689179835474e-08,0.0010551927844062,-0.0313157178461551,0.0,0.0,0.0,24.98908042907715,60.0,8.128305435180664,-0.0,-7.591506800963543e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.842698636930436e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001036483809002,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,7.655435183551162e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0001036483663483,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.000491662940476,286.3975524902344,294.1499938964844,292.04998779296875,291.723388671875,293.35650634765625,292.04998779296875,287.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562313773083588e-08,0.0010487242834642,-0.0293363556265831,0.0,0.0,0.0,24.98945617675781,60.0,8.074649810791016,-0.0,-7.498722709442519e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.842698636930436e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001036483809002,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,7.655435183551162e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0001036483663483,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.000491662940476,286.3975524902344,294.1499938964844,292.04998779296875,291.723388671875,293.35650634765625,292.04998779296875,287.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562313773083588e-08,0.0010487242834642,-0.0293363556265831,0.0,0.0,0.0,24.98945617675781,60.0,8.074649810791016,-0.0,-7.498722709442519e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.781969129107893e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001030088751576,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,7.608201849507168e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,0.0001030088606057,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0004886293900199,286.40631103515625,294.1499938964844,292.04998779296875,291.723388671875,293.3329162597656,292.04998779296875,287.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805657701951077e-08,0.0010422532213851,-0.0273559186607599,0.0,0.0,0.0,24.989830017089844,60.0,8.020413398742676,-0.0,-7.40647365660152e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.781969129107893e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001030088751576,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,7.608201849507168e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,0.0001030088606057,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0004886293900199,286.40631103515625,294.1499938964844,292.04998779296875,291.723388671875,293.3329162597656,292.04998779296875,287.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805657701951077e-08,0.0010422532213851,-0.0273559186607599,0.0,0.0,0.0,24.989830017089844,60.0,8.020413398742676,-0.0,-7.40647365660152e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,9.751548350322992e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.0001026885292958,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,7.584541162941605e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0001026885147439,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0004871097917202,286.4106750488281,294.1499938964844,292.04998779296875,291.723388671875,293.3211669921875,292.04998779296875,287.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426627561344048e-08,0.0010390094248577,-0.026363743469119,0.0,0.0,0.0,24.99001884460449,60.0,7.993034362792969,-0.0,-7.360478093687561e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.721651440486312e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001023736986098,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,7.561287930002436e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001023736840579,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.000485616386868,286.4150390625,294.1499938964844,292.04998779296875,291.723388671875,293.3095397949219,292.04998779296875,287.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054129084835496e-08,0.0010358259314671,-0.0253885891288518,0.0,0.0,0.0,24.990203857421875,60.0,7.965768814086914,-0.0,-7.315414052300184e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.682439122116192e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001019607734633,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,7.530789298471063e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001019607589114,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0004836576408706,286.4209289550781,294.1499938964844,292.04998779296875,291.723388671875,293.2940673828125,292.04998779296875,287.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565574998759985e-09,0.0010316508123651,-0.0241095032542943,0.0,0.0,0.0,24.99044418334961,60.0,7.929379940032959,-0.0,-7.256520007103975e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.665192919783294e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0001017791582853,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,7.517375343013555e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001017791437334,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0004827961383853,286.42364501953125,294.1499938964844,292.04998779296875,291.723388671875,293.28717041015625,292.04998779296875,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298223933205,9.350692664611417e-09,0.0010298130800947,-0.0235468856990337,0.0,0.0,0.0,24.990550994873047,60.0,7.913027763366699,-0.0,-7.230691778659093e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,9.610391862224787e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.000101202080259,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,7.474752055713907e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0001012020657071,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.000480058719404,286.4322204589844,294.1499938964844,292.04998779296875,291.723388671875,293.2649841308594,292.04998779296875,287.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667910833537462e-09,0.0010239717084914,-0.0217590387910604,0.0,0.0,0.0,24.990890502929688,60.0,7.861148357391357,-0.0,-7.148928915512442e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,9.610391862224787e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.000101202080259,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,7.474752055713907e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0001012020657071,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.000480058719404,286.4322204589844,294.1499938964844,292.04998779296875,291.723388671875,293.2649841308594,292.04998779296875,287.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667910833537462e-09,0.0010239717084914,-0.0217590387910604,0.0,0.0,0.0,24.990890502929688,60.0,7.861148357391357,-0.0,-7.148928915512442e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,9.558845340507104e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001006592647172,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,7.434660074068233e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0001006592501653,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0004774838744197,286.4407043457031,294.1499938964844,292.04998779296875,291.723388671875,293.2435913085937,292.04998779296875,287.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025681452750177e-09,0.0010184802813455,-0.0200771875679492,0.0,0.0,0.0,24.991209030151367,60.0,7.81138277053833,-0.0,-7.07244538489249e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,9.558845340507104e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001006592647172,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,7.434660074068233e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0001006592501653,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0004774838744197,286.4407043457031,294.1499938964844,292.04998779296875,291.723388671875,293.2435913085937,292.04998779296875,287.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025681452750177e-09,0.0010184802813455,-0.0200771875679492,0.0,0.0,0.0,24.991209030151367,60.0,7.81138277053833,-0.0,-7.07244538489249e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.509475057711823e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0001001393684418,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,7.39626120775938e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001001393538899,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.0004750177322421,286.4490966796875,294.1499938964844,292.04998779296875,291.723388671875,293.2227783203125,292.04998779296875,287.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410570823651596e-09,0.0010132211027666,-0.0184661950916051,0.0,0.0,0.0,24.991514205932617,60.0,7.763436794281006,-0.0,-6.999576385169348e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
