time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.509475057711823e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0001001393684418,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,7.39626120775938e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001001393538899,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.0004750177322421,286.4490966796875,294.1499938964844,292.04998779296875,291.723388671875,293.2227783203125,292.04998779296875,287.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410570823651596e-09,0.0010132211027666,-0.0184661950916051,0.0,0.0,0.0,24.991514205932617,60.0,7.763436794281006,-0.0,-6.999576385169348e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.48453089222312e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.987669909605756e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,7.37685986678116e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,9.987668454414234e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0004737717099487,286.45330810546875,294.1499938964844,292.04998779296875,291.723388671875,293.2124328613281,292.04998779296875,287.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099793641884844e-09,0.0010105642722919,-0.0176522061228752,0.0,0.0,0.0,24.99166679382324,60.0,7.739455223083496,-0.0,-6.962903853491298e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.461274748900904e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.963180491467938e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,7.358772563748062e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,9.963179036276416e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,0.0004726100596599,286.4574890136719,294.1499938964844,292.04998779296875,291.723388671875,293.2020568847656,292.04998779296875,287.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.8100480810073805e-09,0.0010080854408442,-0.0168932732194662,0.0,0.0,0.0,24.991811752319336,60.0,7.71557092666626,-0.0,-6.92879993380302e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.419918205821888e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.919629519572482e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.326605555135757e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,9.91962806438096e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0004705442115664,286.4658203125,294.1499938964844,292.04998779296875,291.723388671875,293.1819763183594,292.04998779296875,287.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294783361227019e-09,0.0010036784224212,-0.0155435651540756,0.0,0.0,0.0,24.992067337036133,60.0,7.671837329864502,-0.0,-6.868358326528323e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.419918205821888e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.919629519572482e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.326605555135757e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,9.91962806438096e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0004705442115664,286.4658203125,294.1499938964844,292.04998779296875,291.723388671875,293.1819763183594,292.04998779296875,287.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294783361227019e-09,0.0010036784224212,-0.0155435651540756,0.0,0.0,0.0,24.992067337036133,60.0,7.671837329864502,-0.0,-6.868358326528323e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,9.381731069879606e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.879417484626174e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.29690509615466e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.879416029434652e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0004686366883106,286.4740600585937,294.1499938964844,292.04998779296875,291.723388671875,293.1625061035156,292.04998779296875,287.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.819017268038351e-09,0.0009996111039072,-0.0142972469329833,0.0,0.0,0.0,24.99230194091797,60.0,7.631209373474121,-0.0,-6.81278464753632e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,9.381731069879606e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.879417484626174e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.29690509615466e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.879416029434652e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0004686366883106,286.4740600585937,294.1499938964844,292.04998779296875,291.723388671875,293.1625061035156,292.04998779296875,287.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.819017268038351e-09,0.0009996111039072,-0.0142972469329833,0.0,0.0,0.0,24.99230194091797,60.0,7.631209373474121,-0.0,-6.81278464753632e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,9.346506703877822e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.842323925113304e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.269507477758452e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.842322469921784e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0004668771289288,286.48223876953125,294.1499938964844,292.04998779296875,291.723388671875,293.1434631347656,292.04998779296875,287.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380155432277434e-09,0.0009958586888387,-0.0131475431844592,0.0,0.0,0.0,24.99251937866211,60.0,7.592852592468262,-0.0,-6.761721493830919e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,9.346506703877822e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.842323925113304e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.269507477758452e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.842322469921784e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0004668771289288,286.48223876953125,294.1499938964844,292.04998779296875,291.723388671875,293.1434631347656,292.04998779296875,287.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380155432277434e-09,0.0009958586888387,-0.0131475431844592,0.0,0.0,0.0,24.99251937866211,60.0,7.592852592468262,-0.0,-6.761721493830919e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.31501781451516e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.809164475882426e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,7.245016604429111e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.809163020690904e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0004653042124118,286.4903869628906,294.1499938964844,292.04998779296875,291.723388671875,293.12481689453125,292.04998779296875,287.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987839030690111e-09,0.000992503715679,-0.0121197346597909,0.0,0.0,0.0,24.992713928222656,60.0,7.556886672973633,-0.0,-6.716236100601236e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.31501781451516e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.809164475882426e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,7.245016604429111e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.809163020690904e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0004653042124118,286.4903869628906,294.1499938964844,292.04998779296875,291.723388671875,293.12481689453125,292.04998779296875,287.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987839030690111e-09,0.000992503715679,-0.0121197346597909,0.0,0.0,0.0,24.992713928222656,60.0,7.556886672973633,-0.0,-6.716236100601236e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,9.29868474486284e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.791964839678258e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,7.232313510030508e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,9.791964112082496e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0004644883738365,286.4944763183594,294.1499938964844,292.04998779296875,291.723388671875,293.1155090332031,292.04998779296875,287.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784353357933924e-09,0.0009907623752951,-0.0115866186097264,0.0,0.0,0.0,24.992815017700195,60.0,7.538776874542236,-0.0,-6.69270505682107e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,9.284919360652566e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.77746967691928e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,7.221606938401237e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.77746822172776e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0004638007376343,286.49853515625,294.1499938964844,292.04998779296875,291.723388671875,293.106201171875,292.04998779296875,287.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.6128518782495576e-09,0.000989296939224,-0.0111372899264097,0.0,0.0,0.0,24.992900848388672,60.0,7.521008491516113,-0.0,-6.672903651860906e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,9.26623324630782e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,9.757791849551722e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,7.207072485471144e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.7577903943602e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0004628673195838,286.5047302246094,294.1499938964844,292.04998779296875,291.723388671875,293.0922546386719,292.04998779296875,287.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800398863425025e-09,0.0009873048402369,-0.0105273211374878,0.0,0.0,0.0,24.99301528930664,60.0,7.496201992034912,-0.0,-6.646071426530399e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.261766535928472e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.753087942954151e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,7.203598943306133e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.753087215358391e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0004626442096196,286.50665283203125,294.1499938964844,292.04998779296875,291.723388671875,293.0880432128906,292.04998779296875,287.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324393731991449e-09,0.0009868285851553,-0.0103815272450447,0.0,0.0,0.0,24.993043899536133,60.0,7.489695072174072,-0.0,-6.63966588376752e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,9.242983651347458e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,9.733308979775757e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,7.188989548012614e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.733307524584234e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0004617059603333,286.5146789550781,294.1499938964844,292.04998779296875,291.723388671875,293.07049560546875,292.04998779296875,287.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848320623859,4.090381366950169e-09,0.0009848279878497,-0.009768396615982,0.0,0.0,0.0,24.99316024780273,60.0,7.462644100189209,-0.0,-6.612762604163437e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,9.242983651347458e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,9.733308979775757e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,7.188989548012614e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.733307524584234e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0004617059603333,286.5146789550781,294.1499938964844,292.04998779296875,291.723388671875,293.07049560546875,292.04998779296875,287.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848320623859,4.090381366950169e-09,0.0009848279878497,-0.009768396615982,0.0,0.0,0.0,24.99316024780273,60.0,7.462644100189209,-0.0,-6.612762604163437e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.223435336025432e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,9.712723112897947e-05,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,7.173785706982017e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,9.712722385302186e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0004607294686138,286.5227355957031,294.1499938964844,292.04998779296875,291.723388671875,293.0528259277344,292.04998779296875,287.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.846831297948938e-09,0.0009827447356656,-0.009130266495049,0.0,0.0,0.0,24.9932804107666,60.0,7.434843063354492,-0.0,-6.58482051107967e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.223435336025432e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,9.712723112897947e-05,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,7.173785706982017e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,9.712722385302186e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0004607294686138,286.5227355957031,294.1499938964844,292.04998779296875,291.723388671875,293.0528259277344,292.04998779296875,287.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.846831297948938e-09,0.0009827447356656,-0.009130266495049,0.0,0.0,0.0,24.9932804107666,60.0,7.434843063354492,-0.0,-6.58482051107967e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,9.212883742293344e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,9.701611998025328e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,7.165578426793218e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.701611270429568e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0004602024273481,286.5307312011719,294.1499938964844,292.04998779296875,291.723388671875,293.0359802246094,292.04998779296875,287.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816243546083,3.715373120272147e-09,0.0009816207457333,-0.0087858252227306,0.0,0.0,0.0,24.99334526062012,60.0,7.413759708404541,-0.0,-6.56976339996618e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,9.212883742293344e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,9.701611998025328e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,7.165578426793218e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.701611270429568e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0004602024273481,286.5307312011719,294.1499938964844,292.04998779296875,291.723388671875,293.0359802246094,292.04998779296875,287.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816243546083,3.715373120272147e-09,0.0009816207457333,-0.0087858252227306,0.0,0.0,0.0,24.99334526062012,60.0,7.413759708404541,-0.0,-6.56976339996618e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.205434616887942e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,9.693767788121475e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,7.159784581745043e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.693766332929954e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0004598303057719,286.53472900390625,294.1499938964844,292.04998779296875,291.723388671875,293.0274353027344,292.04998779296875,287.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808304021134,3.6225660249300518e-09,0.0009808267932385,-0.0085426550358533,0.0,0.0,0.0,24.993391036987305,60.0,7.402249813079834,-0.0,-6.559143628237507e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,9.20142265385948e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,9.68954263953492e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,7.156664651120082e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,9.68954191193916e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0004596299258992,286.5386962890625,294.1499938964844,292.04998779296875,291.723388671875,293.0190124511719,292.04998779296875,287.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804043220356,3.572582674138402e-09,0.0009804007131606,-0.008411687798798,0.0,0.0,0.0,24.99341583251953,60.0,7.392036437988281,-0.0,-6.553427311928317e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,9.196442988468334e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.684298856882378e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,7.15279093128629e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.684298129286616e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0004593811754602,286.5466613769531,294.1499938964844,292.04998779296875,291.723388671875,293.0025329589844,292.0501403808594,287.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798719547688,3.5105385265410405e-09,0.0009798683458939,-0.0082491217181086,0.0,0.0,0.0,24.993446350097656,60.0,7.375010013580322,-0.0,-6.546335384882698e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,9.196442988468334e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.684298856882378e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,7.15279093128629e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.684298129286616e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0004593811754602,286.5466613769531,294.1499938964844,292.04998779296875,291.723388671875,293.0025329589844,292.0501403808594,287.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798719547688,3.5105385265410405e-09,0.0009798683458939,-0.0082491217181086,0.0,0.0,0.0,24.993446350097656,60.0,7.375010013580322,-0.0,-6.546335384882698e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.194923040922733e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.68269887380302e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,7.151609315769747e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.682697418611495e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0004593052726704,286.5545959472656,294.1499938964844,292.04998779296875,291.723388671875,292.9865417480469,292.0505065917969,287.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797102538868,3.4916058933021077e-09,0.0009797067614272,-0.0081995138898491,0.0,0.0,0.0,24.99345588684082,60.0,7.362239837646484,-0.0,-6.544172492795043e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.194923040922733e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.68269887380302e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,7.151609315769747e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.682697418611495e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0004593052726704,286.5545959472656,294.1499938964844,292.04998779296875,291.723388671875,292.9865417480469,292.0505065917969,287.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797102538868,3.4916058933021077e-09,0.0009797067614272,-0.0081995138898491,0.0,0.0,0.0,24.99345588684082,60.0,7.362239837646484,-0.0,-6.544172492795043e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,9.194477752316744e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.682229574536903e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,7.151262980187312e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,9.682228846941145e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0004592830082401,286.5625305175781,294.1499938964844,292.0510559082031,291.7244567871094,292.970458984375,292.0506286621094,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486054556134377e-09,0.0009796591475605,-0.0081849684938788,0.0,0.0,0.0,24.99345970153809,60.0,7.348563194274902,-0.0,-6.543537978132008e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,9.194477752316744e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.682229574536903e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,7.151262980187312e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,9.682228846941145e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0004592830082401,286.5625305175781,294.1499938964844,292.0510559082031,291.7244567871094,292.970458984375,292.0506286621094,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486054556134377e-09,0.0009796591475605,-0.0081849684938788,0.0,0.0,0.0,24.99345970153809,60.0,7.348563194274902,-0.0,-6.543537978132008e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.197747567668556e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,9.685672557679936e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,7.153805927373469e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.685671830084176e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.0004594463389366,286.5704345703125,294.1499938964844,292.05419921875,291.7275695800781,292.9547424316406,292.0509338378906,287.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800107218325,3.526786862551034e-09,0.0009800072293728,-0.0082916961982846,0.0,0.0,0.0,24.993438720703125,60.0,7.340564250946045,-0.0,-6.548192743593972e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.197747567668556e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,9.685672557679936e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,7.153805927373469e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.685671830084176e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.0004594463389366,286.5704345703125,294.1499938964844,292.05419921875,291.7275695800781,292.9547424316406,292.0509338378906,287.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800107218325,3.526786862551034e-09,0.0009800072293728,-0.0082916961982846,0.0,0.0,0.0,24.993438720703125,60.0,7.340564250946045,-0.0,-6.548192743593972e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.200585191138087e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,9.68866079347208e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,7.156012725317851e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,9.68866006587632e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0004595881036948,286.57440185546875,294.1499938964844,292.0565185546875,291.7298278808594,292.94708251953125,292.0514221191406,287.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803139837458,3.562141692725617e-09,0.0009803104912862,-0.0083843311294913,0.0,0.0,0.0,24.99342155456543,60.0,7.339532375335693,-0.0,-6.55223360013224e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,9.203307854477316e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,9.691528248367832e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,7.15813075657934e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,9.691526793176308e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0004597241058945,286.5783386230469,294.1499938964844,292.0592956542969,291.73260498046875,292.9394226074219,292.0518798828125,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806047892197,3.596061226573964e-09,0.0009806011803448,-0.0084732063114643,0.0,0.0,0.0,24.99340438842773,60.0,7.338236331939697,-0.0,-6.55611174238402e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.209411655319856e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.6979558293242e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,7.162877591326833e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.697954374132678e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,0.0004600289976224,286.5849609375,294.1499938964844,292.06500244140625,291.7382507324219,292.92681884765625,292.0531616210937,287.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812536882236,3.6721035101550115e-09,0.0009812500793486,-0.0086724525317549,0.0,0.0,0.0,24.99336624145508,60.0,7.339500427246094,-0.0,-6.56481091709793e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.210583084495738e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.699189104139803e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,7.16378926881589e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,9.699188376544043e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.0004600875254254,286.58624267578125,294.1499938964844,292.06622314453125,291.7394714355469,292.9244079589844,292.05340576171875,287.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813781362026,3.6867000563489682e-09,0.0009813744109123,-0.0087106982246041,0.0,0.0,0.0,24.993358612060547,60.0,7.339741230010986,-0.0,-6.566481403069703e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,9.22052640817128e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,9.709659934742376e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,7.171522884164006e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,9.709659207146616e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.000460584211396,286.5941162109375,294.1499938964844,292.0749206542969,291.74810791015625,292.9100952148437,292.056640625,287.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824378648772,3.810576743035199e-09,0.0009824341395869,-0.0090352743864059,0.0,0.0,0.0,24.993297576904297,60.0,7.348268508911133,-0.0,-6.58066596770368e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,9.22052640817128e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,9.709659934742376e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,7.171522884164006e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,9.709659207146616e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.000460584211396,286.5941162109375,294.1499938964844,292.0749206542969,291.74810791015625,292.9100952148437,292.056640625,287.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824378648772,3.810576743035199e-09,0.0009824341395869,-0.0090352743864059,0.0,0.0,0.0,24.993297576904297,60.0,7.348268508911133,-0.0,-6.58066596770368e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,9.231306466972455e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,9.721011883812024e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,7.17990769771859e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.721011156216264e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0004611227195709,286.6019897460937,294.1499938964844,292.0852355957031,291.7583312988281,292.8961181640625,292.06085205078125,287.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835859527811,3.944882642770153e-09,0.0009835819946601,-0.0093871755525469,0.0,0.0,0.0,24.99323081970215,60.0,7.3592119216918945,-0.0,-6.596062718244866e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,9.231306466972455e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,9.721011883812024e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,7.17990769771859e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.721011156216264e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0004611227195709,286.6019897460937,294.1499938964844,292.0852355957031,291.7583312988281,292.8961181640625,292.06085205078125,287.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835859527811,3.944882642770153e-09,0.0009835819946601,-0.0093871755525469,0.0,0.0,0.0,24.99323081970215,60.0,7.3592119216918945,-0.0,-6.596062718244866e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
