time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.243554814020172e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.733909973874688e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,7.189434109022841e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,9.733909246278928e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0004617345402948,286.6098327636719,294.1499938964844,292.0971069335937,291.7701110839844,292.8824462890625,292.0658569335937,287.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848907357081,4.097477912523573e-09,0.0009848866611719,-0.0097869923338294,0.0,0.0,0.0,24.99315643310547,60.0,7.373335361480713,-0.0,-6.613577596681354e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.243554814020172e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.733909973874688e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,7.189434109022841e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,9.733909246278928e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0004617345402948,286.6098327636719,294.1499938964844,292.0971069335937,291.7701110839844,292.8824462890625,292.0658569335937,287.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848907357081,4.097477912523573e-09,0.0009848866611719,-0.0097869923338294,0.0,0.0,0.0,24.99315643310547,60.0,7.373335361480713,-0.0,-6.613577596681354e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,9.250508446712048e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,9.741232497617602e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,7.194841600721702e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,9.74123104242608e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,0.0004620818654075,286.61376953125,294.1499938964844,292.10357666015625,291.7765197753906,292.8758544921875,292.069091796875,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856328833848,4.1841063946890245e-09,0.0009856286924332,-0.0100139649584889,0.0,0.0,0.0,24.99311256408692,60.0,7.3826584815979,-0.0,-6.623531589866617e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,9.257528290618212e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.748624870553611e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,7.200301479315385e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.74862341536209e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0004624325083568,286.6177062988281,294.1499938964844,292.1103820800781,291.78326416015625,292.8692932128906,292.0723876953125,287.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863812010735,4.271563991409266e-09,0.0009863770101219,-0.0102431094273924,0.0,0.0,0.0,24.99306869506836,60.0,7.39219331741333,-0.0,-6.63358790120583e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.272452734876424e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.764340939000248e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,7.211909542093053e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,9.764339483808726e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0004631780320778,286.62554931640625,294.1499938964844,292.125,291.7977600097656,292.85650634765625,292.0802307128906,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879701538011,4.457499258592179e-09,0.0009879657300189,-0.0107302693650126,0.0,0.0,0.0,24.992977142333984,60.0,7.413979053497314,-0.0,-6.654993001120604e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.272452734876424e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.764340939000248e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,7.211909542093053e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,9.764339483808726e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0004631780320778,286.62554931640625,294.1499938964844,292.125,291.7977600097656,292.85650634765625,292.0802307128906,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879701538011,4.457499258592179e-09,0.0009879657300189,-0.0107302693650126,0.0,0.0,0.0,24.992977142333984,60.0,7.413979053497314,-0.0,-6.654993001120604e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,9.288775618188085e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.781529661267996e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,7.224605360534042e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,9.781528933672234e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0004639934049919,286.6333923339844,294.1499938964844,292.1408386230469,291.8134460449219,292.8446960449219,292.0912475585937,287.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897095151245,4.660862362726448e-09,0.0009897048585116,-0.0112630799412727,0.0,0.0,0.0,24.992876052856445,60.0,7.441390514373779,-0.0,-6.678444464114365e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,9.288775618188085e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.781529661267996e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,7.224605360534042e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,9.781528933672234e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0004639934049919,286.6333923339844,294.1499938964844,292.1408386230469,291.8134460449219,292.8446960449219,292.0912475585937,287.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897095151245,4.660862362726448e-09,0.0009897048585116,-0.0112630799412727,0.0,0.0,0.0,24.992876052856445,60.0,7.441390514373779,-0.0,-6.678444464114365e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.30487221921794e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,9.79848045972176e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,7.237125100800768e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,9.798479732125998e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0004647974856197,286.6412353515625,294.1499938964844,292.15777587890625,291.83026123046875,292.8327941894531,292.1018371582031,287.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914238471537,4.861406832645798e-09,0.0009914189577102,-0.0117884967476129,0.0,0.0,0.0,24.99277687072754,60.0,7.4681220054626465,-0.0,-6.701610999471086e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.30487221921794e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,9.79848045972176e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,7.237125100800768e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,9.798479732125998e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0004647974856197,286.6412353515625,294.1499938964844,292.15777587890625,291.83026123046875,292.8327941894531,292.1018371582031,287.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914238471537,4.861406832645798e-09,0.0009914189577102,-0.0117884967476129,0.0,0.0,0.0,24.99277687072754,60.0,7.4681220054626465,-0.0,-6.701610999471086e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,9.32243638089858e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.816975943977012e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,7.250785711221397e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.816975216381252e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0004656748496927,286.6490783691406,294.1499938964844,292.1757202148437,291.8480529785156,292.8215026855469,292.1151428222656,287.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080232234888626e-09,0.0009932912653312,-0.0123617965728044,0.0,0.0,0.0,24.99266815185547,60.0,7.499115943908691,-0.0,-6.726934742573576e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,9.32243638089858e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.816975943977012e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,7.250785711221397e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.816975216381252e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0004656748496927,286.6490783691406,294.1499938964844,292.1757202148437,291.8480529785156,292.8215026855469,292.1151428222656,287.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080232234888626e-09,0.0009932912653312,-0.0123617965728044,0.0,0.0,0.0,24.99266815185547,60.0,7.499115943908691,-0.0,-6.726934742573576e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,9.331037290394306e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,9.82603378361091e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,7.257475954247639e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.826032328419387e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0004661044804379,286.65301513671875,294.1499938964844,292.1850280761719,291.8572998046875,292.8160705566406,292.12213134765625,287.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187390073047027e-09,0.0009942080359905,-0.0126425344496965,0.0,0.0,0.0,24.99261474609375,60.0,7.515579700469971,-0.0,-6.739352897966455e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,9.339974349131808e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.835444507189096e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,7.264426676556468e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.835443779593334e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0004665509040933,286.65692138671875,294.1499938964844,292.1945495605469,291.8667297363281,292.81103515625,292.13018798828125,287.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951648535206,5.298730343383795e-09,0.0009951596148312,-0.0129342284053564,0.0,0.0,0.0,24.9925594329834,60.0,7.533333778381348,-0.0,-6.752268433274369e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,9.356320515507832e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,9.85265796771273e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,7.277140684891492e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,9.852657240116967e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0004673674411606,286.66412353515625,294.1499938964844,292.21258544921875,291.8846130371094,292.8016357421875,292.1446533203125,287.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969063103199,5.5023847700397255e-09,0.0009969008387997,-0.0134677607566118,0.0,0.0,0.0,24.99246025085449,60.0,7.56572675704956,-0.0,-6.775923822033293e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.357745148008688e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,9.854157542577012e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.278248085640371e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,9.854156814981252e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,0.0004674385709222,286.6647644042969,294.1499938964844,292.2142028808594,291.8861999511719,292.8008117675781,292.1459045410156,287.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970578830689,5.520127910330075e-09,0.0009970524115487,-0.0135142439976334,0.0,0.0,0.0,24.992450714111328,60.0,7.568543434143066,-0.0,-6.777987238137939e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.376849629916252e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.874276292975992e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,7.293107773875818e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.874274837784468e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0004683929146267,286.6725769042969,294.1499938964844,292.2345275878906,291.9063720703125,292.7914123535156,292.16424560546875,287.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990935213863,5.758151289114721e-09,0.0009990877006202,-0.0141377998515963,0.0,0.0,0.0,24.992332458496094,60.0,7.6071577072143555,-0.0,-6.805691299405225e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.376849629916252e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.874276292975992e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,7.293107773875818e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.874274837784468e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0004683929146267,286.6725769042969,294.1499938964844,292.2345275878906,291.9063720703125,292.7914123535156,292.16424560546875,287.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990935213863,5.758151289114721e-09,0.0009990877006202,-0.0141377998515963,0.0,0.0,0.0,24.992332458496094,60.0,7.6071577072143555,-0.0,-6.805691299405225e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,9.395338565809652e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,9.893745300360024e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,7.307487248908728e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.893744572764264e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004693164373748,286.680419921875,294.1499938964844,292.25543212890625,291.9270935058594,292.7821960449219,292.1824035644531,287.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988494589104221e-09,0.0010010567493736,-0.0147412214428186,0.0,0.0,0.0,24.992218017578125,60.0,7.645749092102051,-0.0,-6.832555499158843e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,9.395338565809652e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,9.893745300360024e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,7.307487248908728e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.893744572764264e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004693164373748,286.680419921875,294.1499938964844,292.25543212890625,291.9270935058594,292.7821960449219,292.1824035644531,287.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988494589104221e-09,0.0010010567493736,-0.0147412214428186,0.0,0.0,0.0,24.992218017578125,60.0,7.645749092102051,-0.0,-6.832555499158843e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,9.416235116077588e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,9.9157499789726e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,7.323740283027291e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,9.915749251376836e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0004703602753579,286.688232421875,294.1499938964844,292.2768249511719,291.94830322265625,292.7732849121094,292.2019348144531,287.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.248838779754351e-09,0.0010032852878794,-0.0154232122004032,0.0,0.0,0.0,24.992090225219727,60.0,7.686835289001465,-0.0,-6.862981649646829e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,9.416235116077588e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,9.9157499789726e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,7.323740283027291e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,9.915749251376836e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0004703602753579,286.688232421875,294.1499938964844,292.2768249511719,291.94830322265625,292.7732849121094,292.2019348144531,287.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.248838779754351e-09,0.0010032852878794,-0.0154232122004032,0.0,0.0,0.0,24.992090225219727,60.0,7.686835289001465,-0.0,-6.862981649646829e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,9.425822645425797e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,9.9258468253538e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,7.331197411986068e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.925845370162278e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0004708391788881,286.6921691894531,294.1499938964844,292.28765869140625,291.95904541015625,292.76910400390625,292.21209716796875,287.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368289451330611e-09,0.0010043062502518,-0.0157361160963773,0.0,0.0,0.0,24.99203109741211,60.0,7.707858085632324,-0.0,-6.87696442014385e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,9.4357666966971e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,9.936318383552134e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,7.338931754929945e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,9.936316928360613e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,0.0004713359230663,286.6960754394531,294.1499938964844,292.298583984375,291.9698791503906,292.7651672363281,292.2228698730469,287.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.492179682737742e-09,0.0010053639998659,-0.0160606484860181,0.0,0.0,0.0,24.991968154907227,60.0,7.729547023773193,-0.0,-6.8914822293209e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.455210238229483e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.956793655874208e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,7.354054832831025e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,9.956792928278446e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0004723072052001,286.7038879394531,294.1499938964844,292.3205871582031,291.99169921875,292.7575988769531,292.24481201171875,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734428570354112e-09,0.0010074360761791,-0.0166951995342969,0.0,0.0,0.0,24.99184799194336,60.0,7.7733683586120605,-0.0,-6.91991317580687e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.455210238229483e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.956793655874208e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,7.354054832831025e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,9.956792928278446e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0004723072052001,286.7038879394531,294.1499938964844,292.3205871582031,291.99169921875,292.7575988769531,292.24481201171875,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734428570354112e-09,0.0010074360761791,-0.0166951995342969,0.0,0.0,0.0,24.99184799194336,60.0,7.7733683586120605,-0.0,-6.91991317580687e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,9.473323734709992e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,9.97586757875979e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,7.368142541963607e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,9.975866851164028e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,0.0004732119850814,286.7117004394531,294.1499938964844,292.3427734375,292.0137023925781,292.7507629394531,292.2674865722656,287.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093726450577,6.9601000518559886e-09,0.0010093656601384,-0.0172863118350505,0.0,0.0,0.0,24.991737365722656,60.0,7.817309379577637,-0.0,-6.946451236444774e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,9.473323734709992e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,9.97586757875979e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,7.368142541963607e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,9.975866851164028e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,0.0004732119850814,286.7117004394531,294.1499938964844,292.3427734375,292.0137023925781,292.7507629394531,292.2674865722656,287.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093726450577,6.9601000518559886e-09,0.0010093656601384,-0.0172863118350505,0.0,0.0,0.0,24.991737365722656,60.0,7.817309379577637,-0.0,-6.946451236444774e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.49113309616223e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,9.994622087106109e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,7.38199451006949e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,9.994620631914586e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,0.000474101601867,286.7195129394531,294.1499938964844,292.364990234375,292.0357360839844,292.7440795898437,292.29010009765625,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112721938639,7.181984340576264e-09,0.001011264976114,-0.0178674850612878,0.0,0.0,0.0,24.99162673950196,60.0,7.861083030700684,-0.0,-6.972593524778858e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.49113309616223e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,9.994622087106109e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,7.38199451006949e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,9.994620631914586e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,0.000474101601867,286.7195129394531,294.1499938964844,292.364990234375,292.0357360839844,292.7440795898437,292.29010009765625,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112721938639,7.181984340576264e-09,0.001011264976114,-0.0178674850612878,0.0,0.0,0.0,24.99162673950196,60.0,7.861083030700684,-0.0,-6.972593524778858e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.50476387515664e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,0.0001000897536869,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,7.392596307909116e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001000897464109,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0004747824859805,286.727294921875,294.1499938964844,292.3871765136719,292.0577392578125,292.73895263671875,292.31329345703125,287.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127227287739,7.351805830779767e-09,0.0010127153946086,-0.018312282860279,0.0,0.0,0.0,24.99154281616211,60.0,7.902963638305664,-0.0,-6.992635093183709e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.50476387515664e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,0.0001000897536869,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,7.392596307909116e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001000897464109,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0004747824859805,286.727294921875,294.1499938964844,292.3871765136719,292.0577392578125,292.73895263671875,292.31329345703125,287.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127227287739,7.351805830779767e-09,0.0010127153946086,-0.018312282860279,0.0,0.0,0.0,24.99154281616211,60.0,7.902963638305664,-0.0,-6.992635093183709e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,9.5143768703565e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,0.0001001909840852,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,7.40007235435769e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,0.0001001909768092,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0004752626700792,286.731201171875,294.1499938964844,292.3982238769531,292.06866455078125,292.73602294921875,292.3247985839844,287.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013753353618,7.471577134765539e-09,0.0010137459030374,-0.0186259746551513,0.0,0.0,0.0,24.99148368835449,60.0,7.925153732299805,-0.0,-7.006786262309106e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,9.520413004793228e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0001002545468509,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,7.404767529806122e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0001002545395749,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0004755641857627,286.7350769042969,294.1499938964844,292.4092102050781,292.0795593261719,292.7335205078125,292.3363647460937,287.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143901454284,7.546772096134191e-09,0.0010143825784325,-0.0188229270279407,0.0,0.0,0.0,24.99144554138184,60.0,7.945258617401123,-0.0,-7.01567941518988e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,9.532857802696526e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,0.0001003855941235,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,7.41444673622027e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,0.0001003855868475,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,0.0004761858144775,286.74285888671875,294.1499938964844,292.4309387207031,292.10113525390625,292.728515625,292.3593444824219,287.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157189099118,7.701821402861242e-09,0.0010157112265005,-0.01922900788486,0.0,0.0,0.0,24.991369247436523,60.0,7.986678123474121,-0.0,-7.034032734054564e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,9.532857802696526e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,0.0001003855941235,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,7.41444673622027e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,0.0001003855868475,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,0.0004761858144775,286.74285888671875,294.1499938964844,292.4309387207031,292.10113525390625,292.728515625,292.3593444824219,287.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157189099118,7.701821402861242e-09,0.0010157112265005,-0.01922900788486,0.0,0.0,0.0,24.991369247436523,60.0,7.986678123474121,-0.0,-7.034032734054564e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,9.543988562654704e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,0.0001005028098006,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,7.423104398185387e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001005028025247,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0004767418431583,286.7506408691406,294.1499938964844,292.45233154296875,292.1223449707031,292.7236328125,292.38250732421875,287.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,24.991300582885746,60.0,8.027299880981445,-0.0,-7.05046829807543e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,9.543988562654704e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,0.0001005028098006,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,7.423104398185387e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001005028025247,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0004767418431583,286.7506408691406,294.1499938964844,292.45233154296875,292.1223449707031,292.7236328125,292.38250732421875,287.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,24.991300582885746,60.0,8.027299880981445,-0.0,-7.05046829807543e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,9.55242503550835e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,0.0001005916492431,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,7.429665856761858e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,0.0001005916419671,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0004771632666233,286.7584228515625,294.1499938964844,292.4732360839844,292.14306640625,292.7192687988281,292.4051818847656,287.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945605062786854e-09,0.001017793547362,-0.0198674742132425,0.0,0.0,0.0,24.991249084472656,60.0,8.06534481048584,-0.0,-7.062937612545285e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
