time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,9.55242503550835e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,0.0001005916492431,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,7.429665856761858e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,0.0001005916419671,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0004771632666233,286.7584228515625,294.1499938964844,292.4732360839844,292.14306640625,292.7192687988281,292.4051818847656,287.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945605062786854e-09,0.001017793547362,-0.0198674742132425,0.0,0.0,0.0,24.991249084472656,60.0,8.06534481048584,-0.0,-7.062937612545285e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,9.558085730532184e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001006512538879,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,7.4340685387142e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0001006512466119,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0004774460103362,286.7661437988281,294.1499938964844,292.4935607910156,292.1632385253906,292.71551513671875,292.42724609375,287.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.016127317489463e-09,0.0010183962294831,-0.0200521666556596,0.0,0.0,0.0,24.99121284484864,60.0,8.100318908691406,-0.0,-7.07131064814348e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,9.558085730532184e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001006512538879,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,7.4340685387142e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0001006512466119,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0004774460103362,286.7661437988281,294.1499938964844,292.4935607910156,292.1632385253906,292.71551513671875,292.42724609375,287.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.016127317489463e-09,0.0010183962294831,-0.0200521666556596,0.0,0.0,0.0,24.99121284484864,60.0,8.100318908691406,-0.0,-7.07131064814348e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.560724720358849e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,0.0001006790553219,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,7.436121086357161e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.00010067904077,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.000477577879792,286.77001953125,294.1499938964844,292.50347900390625,292.1730651855469,292.713623046875,292.438232421875,287.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186852887272,8.04901212347886e-09,0.00101867725607,-0.0201382897794246,0.0,0.0,0.0,24.99119758605957,60.0,8.117603302001953,-0.0,-7.075216501561955e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,9.562072955304755e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0001006932434393,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,7.437169551849365e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,0.0001006932361633,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,0.0004776451969519,286.7738952636719,294.1499938964844,292.5132141113281,292.1827087402344,292.71197509765625,292.4488830566406,287.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.06580491286013e-09,0.0010188203305006,-0.0201822686940431,0.0,0.0,0.0,24.991188049316406,60.0,8.133434295654297,-0.0,-7.077211705563968e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,9.563966159475969e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0001007131868391,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,7.438642205670476e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101379394531,0.0,0.0,0.0001007131795631,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0004777397844009,286.7815856933594,294.1499938964844,292.53204345703125,292.2013854980469,292.7089233398437,292.46978759765625,287.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089395819865786e-09,0.0010190247558057,-0.0202440489083528,0.0,0.0,0.0,24.99117660522461,60.0,8.163536071777344,-0.0,-7.080014796656543e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,9.563966159475969e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,0.0001007131868391,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,7.438642205670476e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101379394531,0.0,0.0,0.0001007131795631,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0004777397844009,286.7815856933594,294.1499938964844,292.53204345703125,292.2013854980469,292.7089233398437,292.46978759765625,287.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089395819865786e-09,0.0010190247558057,-0.0202440489083528,0.0,0.0,0.0,24.99117660522461,60.0,8.163536071777344,-0.0,-7.080014796656543e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.562860213918611e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.0001007015380309,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,7.43778218748048e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177062988281,0.0,0.0,0.000100701530755,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,0.0004776845453307,286.7892761230469,294.1499938964844,292.54998779296875,292.2191772460937,292.7062683105469,292.48974609375,287.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913113512,8.07561040261362e-09,0.0010189050808548,-0.0202079471200704,0.0,0.0,0.0,24.99118423461914,60.0,8.190146446228027,-0.0,-7.078376995650616e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.562860213918611e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.0001007015380309,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,7.43778218748048e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177062988281,0.0,0.0,0.000100701530755,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,0.0004776845453307,286.7892761230469,294.1499938964844,292.54998779296875,292.2191772460937,292.7062683105469,292.48974609375,287.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913113512,8.07561040261362e-09,0.0010189050808548,-0.0202079471200704,0.0,0.0,0.0,24.99118423461914,60.0,8.190146446228027,-0.0,-7.078376995650616e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,9.561533806845546e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,0.0001006875681923,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,7.436750456690788e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0001006875609164,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,0.0004776183050125,286.7969665527344,294.1499938964844,292.5673522949219,292.2356262207031,292.7038269042969,292.5093688964844,287.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187734151259,8.059086731293519e-09,0.0010187653824687,-0.0201646722853183,0.0,0.0,0.0,24.991191864013672,60.0,8.215126037597656,-0.0,-7.07641376607171e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,9.561533806845546e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,0.0001006875681923,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,7.436750456690788e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0001006875609164,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,0.0004776183050125,286.7969665527344,294.1499938964844,292.5673522949219,292.2356262207031,292.7038269042969,292.5093688964844,287.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187734151259,8.059086731293519e-09,0.0010187653824687,-0.0201646722853183,0.0,0.0,0.0,24.991191864013672,60.0,8.215126037597656,-0.0,-7.07641376607171e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,9.561075421515852e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,0.0001006827369565,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,7.436393207171932e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327819824219,0.0,0.0,0.0001006827296805,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0004775953711941,286.8045959472656,294.1499938964844,292.58447265625,292.2503967285156,292.7022705078125,292.52783203125,287.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187228908762,8.05336508591381e-09,0.001018714858219,-0.0201496910303831,0.0,0.0,0.0,24.991195678710938,60.0,8.233933448791504,-0.0,-7.075733776673587e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,9.561075421515852e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,0.0001006827369565,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,7.436393207171932e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327819824219,0.0,0.0,0.0001006827296805,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0004775953711941,286.8045959472656,294.1499938964844,292.58447265625,292.2503967285156,292.7022705078125,292.52783203125,287.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187228908762,8.05336508591381e-09,0.001018714858219,-0.0201496910303831,0.0,0.0,0.0,24.991195678710938,60.0,8.233933448791504,-0.0,-7.075733776673587e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.560387843521312e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001006754973786,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,7.435859151883051e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,0.0001006754901027,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0004775610286742,286.80841064453125,294.1499938964844,292.59295654296875,292.2571716308594,292.7013244628906,292.5373229980469,287.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186511790379,8.044800381412642e-09,0.0010186430299654,-0.0201272591948509,0.0,0.0,0.0,24.991199493408203,60.0,8.244794845581055,-0.0,-7.07471627947598e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,9.56030489760451e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402587890625,0.0,0.0,0.0001006746242637,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,7.435794395860285e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,0.0001006746169878,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,0.0004775568959303,286.8122253417969,294.1499938964844,292.6014404296875,292.2635498046875,292.7005615234375,292.5465393066406,287.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043765653553692e-09,0.0010186336003243,-0.0201245490461587,0.0,0.0,0.0,24.991199493408203,60.0,8.253959655761719,-0.0,-7.074593355582692e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,9.560444595990704e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0001006761012831,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,7.435902807628736e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.0001006760867312,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0004775638808496,286.8198547363281,294.1499938964844,292.6182556152344,292.2752380371094,292.6991577148437,292.5647888183594,287.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045502930542625e-09,0.0010186474537476,-0.0201290994882583,0.0,0.0,0.0,24.991199493408203,60.0,8.271200180053711,-0.0,-7.0748001235188e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,9.560444595990704e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0001006761012831,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,7.435902807628736e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.0001006760867312,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0004775638808496,286.8198547363281,294.1499938964844,292.6182556152344,292.2752380371094,292.6991577148437,292.5647888183594,287.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045502930542625e-09,0.0010186474537476,-0.0201290994882583,0.0,0.0,0.0,24.991199493408203,60.0,8.271200180053711,-0.0,-7.0748001235188e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,9.561201295582578e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001006840684567,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,7.436491432599723e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0001006840611808,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,0.0004776016867253,286.82745361328125,294.1499938964844,292.635009765625,292.2854919433594,292.6980285644531,292.58270263671875,287.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,24.991193771362305,60.0,8.286465644836426,-0.0,-7.075919938870356e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,9.561201295582578e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001006840684567,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,7.436491432599723e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0001006840611808,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,0.0004776016867253,286.82745361328125,294.1499938964844,292.635009765625,292.2854919433594,292.6980285644531,292.58270263671875,287.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,24.991193771362305,60.0,8.286465644836426,-0.0,-7.075919938870356e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.563232742948458e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,0.0001007054524961,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.438071042997763e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0001007054452202,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0004777031426783,286.8349914550781,294.1499938964844,292.6517028808594,292.2944641113281,292.6978759765625,292.60009765625,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080233371288159e-09,0.0010189444292336,-0.0202200561761856,0.0,0.0,0.0,24.991182327270508,60.0,8.296445846557617,-0.0,-7.078926245185357e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.563232742948458e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,0.0001007054524961,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.438071042997763e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0001007054452202,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0004777031426783,286.8349914550781,294.1499938964844,292.6517028808594,292.2944641113281,292.6978759765625,292.60009765625,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080233371288159e-09,0.0010189444292336,-0.0202200561761856,0.0,0.0,0.0,24.991182327270508,60.0,8.296445846557617,-0.0,-7.078926245185357e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,9.564754145685583e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001007214814308,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,7.43925484130159e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001007214741548,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0004777791618835,286.8425598144531,294.1499938964844,292.6684265136719,292.3022155761719,292.6974792480469,292.6175842285156,287.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099193316013498e-09,0.0010191060137003,-0.0202697105705738,0.0,0.0,0.0,24.991172790527344,60.0,8.30792236328125,-0.0,-7.081179376200454e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,9.564754145685583e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001007214814308,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,7.43925484130159e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001007214741548,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0004777791618835,286.8425598144531,294.1499938964844,292.6684265136719,292.3022155761719,292.6974792480469,292.6175842285156,287.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099193316013498e-09,0.0010191060137003,-0.0202697105705738,0.0,0.0,0.0,24.991172790527344,60.0,8.30792236328125,-0.0,-7.081179376200454e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,9.565996879246086e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0001007345708785,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,7.440221816068515e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001007345636026,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0004778412403538,286.8463134765625,294.1499938964844,292.6767883300781,292.3056640625,292.69744873046875,292.62628173828125,287.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,24.99116516113281,60.0,8.312348365783691,-0.0,-7.083018971343338e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,9.56729709287174e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,0.0001007482569548,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,7.441232446581125e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,0.0001007482496788,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0004779061709996,286.85009765625,294.1499938964844,292.6851806640625,292.308837890625,292.69744873046875,292.6349182128906,287.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,24.99115562438965,60.0,8.316534042358398,-0.0,-7.084944542157245e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,9.570184192853048e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,0.0001007786631816,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,7.443478534696624e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0001007786559057,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0004780504095833,286.8576354980469,294.1499938964844,292.7019958496094,292.314453125,292.6976318359375,292.6522216796875,287.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,24.99113845825196,60.0,8.323935508728027,-0.0,-7.089221298883785e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,9.570184192853048e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,0.0001007786631816,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,7.443478534696624e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0001007786559057,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0004780504095833,286.8576354980469,294.1499938964844,292.7019958496094,292.314453125,292.6976318359375,292.6522216796875,287.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,24.99113845825196,60.0,8.323935508728027,-0.0,-7.089221298883785e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.573677380103618e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001008154431474,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6926574707031,0.0,0.0,7.446194649673998e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0001008154358714,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0004782248870469,286.8651428222656,294.1499938964844,292.7189636230469,292.3191223144531,292.6982421875,292.6695251464844,287.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,24.991117477416992,60.0,8.329167366027832,-0.0,-7.094396181628326e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.573677380103618e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001008154431474,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6926574707031,0.0,0.0,7.446194649673998e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0001008154358714,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0004782248870469,286.8651428222656,294.1499938964844,292.7189636230469,292.3191223144531,292.6982421875,292.6695251464844,287.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,24.991117477416992,60.0,8.329167366027832,-0.0,-7.094396181628326e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,9.577422315487638e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0001008548788377,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,7.449107943102717e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.0001008548715617,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,0.0004784119664691,286.8726501464844,294.1499938964844,292.736083984375,292.32293701171875,292.69903564453125,292.6868591308594,287.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,24.9910945892334,60.0,8.333521842956543,-0.0,-7.09994765202282e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,9.577422315487638e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0001008548788377,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,7.449107943102717e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.0001008548715617,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,0.0004784119664691,286.8726501464844,294.1499938964844,292.736083984375,292.32293701171875,292.69903564453125,292.6868591308594,287.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,24.9910945892334,60.0,8.333521842956543,-0.0,-7.09994765202282e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,9.581699123373256e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,0.0001008999170153,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,7.452434510923922e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.0001008999097393,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.0004786256176885,286.880126953125,294.1499938964844,292.75341796875,292.3260192871094,292.7002258300781,292.704345703125,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,24.99106788635254,60.0,8.336060523986816,-0.0,-7.106289956482216e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,9.581699123373256e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,0.0001008999170153,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,7.452434510923922e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.0001008999097393,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.0004786256176885,286.880126953125,294.1499938964844,292.75341796875,292.3260192871094,292.7002258300781,292.704345703125,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,24.99106788635254,60.0,8.336060523986816,-0.0,-7.106289956482216e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,9.583924111211672e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,0.0001009233455988,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,7.454164733644575e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0001009233383229,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.0004787367361132,286.88385009765625,294.1499938964844,292.7621765136719,292.3273010253906,292.700927734375,292.713134765625,287.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020052178763e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,24.99105453491211,60.0,8.337013244628906,-0.0,-7.10959042748982e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,9.58623713813722e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001009477055049,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,7.455964077962562e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,0.0001009476982289,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71539306640625,0.0,0.0,0.0004788522783201,286.8875732421875,294.1499938964844,292.7710266113281,292.32843017578125,292.7016906738281,292.7219543457031,287.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,24.991039276123047,60.0,8.337684631347656,-0.0,-7.113022348903544e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,9.59104872890748e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001009983679978,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,7.459706102963537e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001009983679978,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.000479092617752,286.8950500488281,294.1499938964844,292.7889099121094,292.3302917480469,292.7033996582031,292.73974609375,287.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,24.99100875854492,60.0,8.338478088378906,-0.0,-7.120164013940666e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,9.59104872890748e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001009983679978,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,7.459706102963537e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001009983679978,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.000479092617752,286.8950500488281,294.1499938964844,292.7889099121094,292.3302917480469,292.7033996582031,292.73974609375,287.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,24.99100875854492,60.0,8.338478088378906,-0.0,-7.120164013940666e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,9.596197924111038e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001010526029858,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,7.463711517630145e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001010525957099,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0004793498665094,286.9024963378906,294.1499938964844,292.80712890625,292.3316650390625,292.7054748535156,292.7578125,287.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,24.9909782409668,60.0,8.338210105895996,-0.0,-7.127812295948388e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73004150390625,0.0,0.0,9.596197924111038e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001010526029858,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,7.463711517630145e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001010525957099,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0004793498665094,286.9024963378906,294.1499938964844,292.80712890625,292.3316650390625,292.7054748535156,292.7578125,287.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,24.9909782409668,60.0,8.338210105895996,-0.0,-7.127812295948388e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
