time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,9.601571218809112e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001011091808322,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,7.46789010008797e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0001011091735563,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.00047961823293,286.909912109375,294.1499938964844,292.82574462890625,292.3326721191406,292.7078552246094,292.7761535644531,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,24.990943908691406,60.0,8.3372163772583,-0.0,-7.135795243584654e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,9.601571218809112e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001011091808322,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,7.46789010008797e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0001011091735563,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.00047961823293,286.909912109375,294.1499938964844,292.82574462890625,292.3326721191406,292.7078552246094,292.7761535644531,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,24.990943908691406,60.0,8.3372163772583,-0.0,-7.135795243584654e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,9.60712495725602e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,0.0001011676649795,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,7.472209836123511e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0001011676577036,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,0.0004798956797458,286.9173278808594,294.1499938964844,292.84478759765625,292.3334045410156,292.7104797363281,292.7947998046875,287.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,24.990909576416016,60.0,8.335705757141113,-0.0,-7.144053171259658e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,9.60712495725602e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,0.0001011676649795,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,7.472209836123511e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0001011676577036,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,0.0004798956797458,286.9173278808594,294.1499938964844,292.84478759765625,292.3334045410156,292.7104797363281,292.7947998046875,287.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,24.990909576416016,60.0,8.335705757141113,-0.0,-7.144053171259658e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,9.609984408598392e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,0.0001011977801681,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483215332031,0.0,0.0,7.474434096366167e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0001011977728921,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0004800385213457,286.9210205078125,294.1499938964844,292.8544616699219,292.33367919921875,292.7119445800781,292.8043212890625,287.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,24.99089241027832,60.0,8.33471965789795,-0.0,-7.148306480075918e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,9.612874418962748e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0001012282082228,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,7.476681639673188e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001012282009469,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,0.0004801828472409,286.9247131347656,294.1499938964844,292.8642883300781,292.3339233398437,292.7135009765625,292.8139343261719,287.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,24.990875244140625,60.0,8.333659172058105,-0.0,-7.152605974170001e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,9.61871919571422e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.0001012897555483,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,7.48122765799053e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0001012897555483,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75982666015625,0.0,0.0,0.0004804748459719,286.93212890625,294.1499938964844,292.8843078613281,292.3343811035156,292.7167053222656,292.83331298828125,287.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,24.9908390045166,60.0,8.331406593322754,-0.0,-7.161306569969383e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,9.61871919571422e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.0001012897555483,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,7.48122765799053e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0001012897555483,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75982666015625,0.0,0.0,0.0004804748459719,286.93212890625,294.1499938964844,292.8843078613281,292.3343811035156,292.7167053222656,292.83331298828125,287.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,24.9908390045166,60.0,8.331406593322754,-0.0,-7.161306569969383e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,9.624917584005745e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0001013550281641,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,7.486047979909927e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0001013550208881,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0004807844525203,286.9394836425781,294.1499938964844,292.90484619140625,292.3348083496094,292.72027587890625,292.8532409667969,287.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,24.990800857543945,60.0,8.329033851623535,-0.0,-7.17053794119238e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,9.624917584005745e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0001013550281641,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,7.486047979909927e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0001013550208881,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0004807844525203,286.9394836425781,294.1499938964844,292.90484619140625,292.3348083496094,292.72027587890625,292.8532409667969,287.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,24.990800857543945,60.0,8.329033851623535,-0.0,-7.17053794119238e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,9.631893772166222e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,0.0001014284935081,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,7.491474389098585e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0001014284862321,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0004811329417861,286.9468688964844,294.1499938964844,292.9259948730469,292.3353576660156,292.7240295410156,292.8733825683594,287.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262586874887,-0.0224601682275533,0.0,0.0,0.0,24.99075698852539,60.0,8.327006340026855,-0.0,-7.180936734130229e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,9.631893772166222e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,0.0001014284935081,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,7.491474389098585e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0001014284862321,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0004811329417861,286.9468688964844,294.1499938964844,292.9259948730469,292.3353576660156,292.7240295410156,292.8733825683594,287.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262586874887,-0.0224601682275533,0.0,0.0,0.0,24.99075698852539,60.0,8.327006340026855,-0.0,-7.180936734130229e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,9.640985081205145e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,0.0001015242232824,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,7.498545164708048e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0001015242160065,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0004815870488528,286.9542236328125,294.1499938964844,292.9477844238281,292.3360595703125,292.7281799316406,292.8943786621094,287.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,24.99070167541504,60.0,8.326227188110352,-0.0,-7.194498152784945e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,9.640985081205145e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,0.0001015242232824,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,7.498545164708048e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0001015242160065,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0004815870488528,286.9542236328125,294.1499938964844,292.9477844238281,292.3360595703125,292.7281799316406,292.8943786621094,287.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,24.99070167541504,60.0,8.326227188110352,-0.0,-7.194498152784945e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854309082031,0.0,0.0,9.645775571698324e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,0.0001015746747725,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,7.502271182602271e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,0.0001015746674966,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.0004818263696506,286.9579162597656,294.1499938964844,292.9589233398437,292.3365173339844,292.7304077148437,292.9051208496094,287.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,24.99067115783692,60.0,8.326178550720215,-0.0,-7.201650475963106e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,9.650611173128708e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,0.0001016255919239,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,7.506032125093043e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.0001016255846479,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.0,0.0004820679023396,286.9615783691406,294.1499938964844,292.9702453613281,292.3370666503906,292.73272705078125,292.91607666015625,287.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,24.990642547607425,60.0,8.32636547088623,-0.0,-7.208872432329373e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.660023351898416e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,0.0001017247122945,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,7.513353193644434e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963562011719,0.0,0.0,0.0001017247050185,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0004825380747206,286.9689025878906,294.1499938964844,292.9934387207031,292.3384094238281,292.7376708984375,292.93853759765625,287.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,24.990583419799805,60.0,8.327047348022461,-0.0,-7.222940467954686e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.660023351898416e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,0.0001017247122945,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,7.513353193644434e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963562011719,0.0,0.0,0.0001017247050185,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0004825380747206,286.9689025878906,294.1499938964844,292.9934387207031,292.3384094238281,292.7376708984375,292.93853759765625,287.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,24.990583419799805,60.0,8.327047348022461,-0.0,-7.222940467954686e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.668995335232466e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.0001018191833281,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,7.520330836996436e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0001018191833281,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0004829862446058,286.97625732421875,294.1499938964844,293.0173645019531,292.3402709960937,292.7427062988281,292.9612731933594,287.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,24.990528106689453,60.0,8.32780933380127,-0.0,-7.23636333077593e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.668995335232466e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.0001018191833281,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,7.520330836996436e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0001018191833281,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0004829862446058,286.97625732421875,294.1499938964844,293.0173645019531,292.3402709960937,292.7427062988281,292.9612731933594,287.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,24.990528106689453,60.0,8.32780933380127,-0.0,-7.23636333077593e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,9.675657202024011e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,0.0001018893453874,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.525512774009258e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,0.0001018893381115,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0004833190178032,286.98358154296875,294.1499938964844,293.0421142578125,292.3426513671875,292.74835205078125,292.9851379394531,287.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.023887837305665,0.0,0.0,0.0,24.99048614501953,60.0,8.328661918640137,-0.0,-7.246338640243266e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,9.675657202024011e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,0.0001018893453874,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.525512774009258e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,0.0001018893381115,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0004833190178032,286.98358154296875,294.1499938964844,293.0421142578125,292.3426513671875,292.74835205078125,292.9851379394531,287.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.48091027908049e-09,0.0010309212375432,-0.023887837305665,0.0,0.0,0.0,24.99048614501953,60.0,8.328661918640137,-0.0,-7.246338640243266e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,9.681083611212672e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,0.0001019464834826,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,7.529732829425484e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001019464762066,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0004835900908801,286.9908752441406,294.1499938964844,293.0677185058594,292.345703125,292.75421142578125,293.00946044921875,287.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,24.990453720092773,60.0,8.329425811767578,-0.0,-7.254468670225833e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,9.681083611212672e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,0.0001019464834826,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,7.529732829425484e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001019464762066,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0004835900908801,286.9908752441406,294.1499938964844,293.0677185058594,292.345703125,292.75421142578125,293.00946044921875,287.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,24.990453720092773,60.0,8.329425811767578,-0.0,-7.254468670225833e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,9.683013195171952e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001019668052322,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,7.53123385948129e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0001019667979562,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,0.0004836864827666,286.9945373535156,294.1499938964844,293.0808410644531,292.3475036621094,292.7572631835937,293.0218811035156,287.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,24.990442276000977,60.0,8.32972526550293,-0.0,-7.257360579160378e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,9.684415999799968e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,0.0001019815754261,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,7.532325253123417e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0001019815681502,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0004837565647903,286.9981689453125,294.1499938964844,293.0942077636719,292.3495178222656,292.76043701171875,293.03448486328125,287.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.001031853724271,-0.0241735484451055,0.0,0.0,0.0,24.99043273925781,60.0,8.330018997192383,-0.0,-7.259463785658228e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,9.68629537965171e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,0.0001020013660308,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,7.533786265412346e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,0.0001020013587549,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333435058594,0.0,0.0,0.0004838504246436,287.0054626464844,294.1499938964844,293.1216125488281,292.3541564941406,292.7669982910156,293.0601501464844,287.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,24.990421295166016,60.0,8.330698013305664,-0.0,-7.26228037706278e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,9.68629537965171e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,0.0001020013660308,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,7.533786265412346e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,0.0001020013587549,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333435058594,0.0,0.0,0.0004838504246436,287.0054626464844,294.1499938964844,293.1216125488281,292.3541564941406,292.7669982910156,293.0601501464844,287.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,24.990421295166016,60.0,8.330698013305664,-0.0,-7.26228037706278e-08,0.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.050000000745058,9.68623862718232e-05,298.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84033203125,0.0,0.050000000745058,0.0001020007621264,298.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403015136719,0.0,0.050000000745058,7.533741882070899e-05,298.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.050000000745058,0.0001020007621264,298.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84063720703125,0.0,0.050000000745058,0.0004838475724682,287.0126953125,286.19000244140625,293.1499938964844,292.3597717285156,292.7743835449219,293.0878295898437,287.82354736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731943775545e-09,0.0010320484871044,-0.0242329780012369,0.0,0.0,0.0,24.990421295166016,60.0,8.33322525024414,-0.0,-7.26219511193449e-08,1.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.050000000745058,9.68623862718232e-05,298.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84033203125,0.0,0.050000000745058,0.0001020007621264,298.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403015136719,0.0,0.050000000745058,7.533741882070899e-05,298.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.050000000745058,0.0001020007621264,298.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84063720703125,0.0,0.050000000745058,0.0004838475724682,287.0126953125,286.19000244140625,293.1499938964844,292.3597717285156,292.7743835449219,293.0878295898437,287.82354736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731943775545e-09,0.0010320484871044,-0.0242329780012369,0.0,0.0,0.0,24.990421295166016,60.0,8.33322525024414,-0.0,-7.26219511193449e-08,1.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52313232421875,0.6567949056625366,0.050000000745058,0.040842205286026,298.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231018066406,0.6567949056625366,0.050000000745058,0.0430088080465793,298.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231018066406,0.6567949056625366,0.050000000745058,0.0317661613225936,298.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231018066406,0.6567949056625366,0.050000000745058,0.0430088080465793,298.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231628417969,0.6567949056625366,0.050000000745058,0.2040152549743652,287.6457824707031,286.17108154296875,293.1652526855469,292.36328125,296.56768798828125,297.5240478515625,288.0133972167969,1.0,0.104335255920887,0.0819053724408149,0.0819053724408149,1.0,1.0,-0.4356658160686493,0.0004541995585896,0.4352116286754608,-0.1323544234037399,0.0,0.0,0.0,33.70631408691406,60.0,1132.372314453125,0.0,11.196093559265137,1.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46051025390625,0.6767323017120361,0.050000000745058,0.0451448522508144,298.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.46051025390625,0.6767323017120361,0.050000000745058,0.0475397035479545,298.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46051025390625,0.6767323017120361,0.050000000745058,0.0351126641035079,298.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.46051025390625,0.6767323017120361,0.050000000745058,0.0475397035479545,298.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46051025390625,0.6767323017120361,0.050000000745058,0.2255078852176666,288.56671142578125,286.1501770019531,293.1820983886719,292.3677673339844,297.1414794921875,298.7610778808594,289.22088623046875,1.0,0.1106291338801384,0.1638107448816299,0.1638107448816299,1.0,1.0,-0.4810255169868469,0.0166261717677116,0.4643993377685547,-0.1256152242422104,0.0,0.0,0.0,34.22341537475586,60.0,2364.684814453125,0.0,13.935288429260254,1.0,281.0210876464844,283.5459899902344,298.44415283203125,300.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.284496657670436e-21,2.642248328835218e-21,2.642248328835218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.0454117804765701,298.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.0478207916021347,298.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.0353202745318412,298.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.0478207916021347,298.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.2268412411212921,287.9399719238281,286.1026916503906,293.2204284667969,292.3794250488281,297.11474609375,298.755859375,286.7621765136719,1.0,0.1214363947510719,0.3276214897632599,0.3276214897632599,1.0,1.0,-0.4838717877864837,0.0615610666573047,0.4223107397556305,-0.0814600437879562,1.0,1.0,0.0,37.84603500366211,60.0,13336.01953125,0.0,17.06022071838379,1.0,281.9073181152344,286.4243469238281,298.29803466796875,299.8954162597656,293.1499938964844,293.1499938964844,283.1499938964844,1848.1453857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995862245559692,1.0,0.0,0.0,0.9054458737373352,0.9054477214813232,5.6650264923519e-08,4.262876510620117,4.262866497039795,9.811913514568005e-06,0.0,0.0,-0.0,5345.40625,0.0,22.905113220214844,1895.0198974609373,0.0,505.6546325683594,0.2344651818275451,1.0,0.0,3.0,1.0,0.0
17993040,298.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.0454117804765701,298.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.0478207916021347,298.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.0353202745318412,298.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.0478207916021347,298.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.628987729549408,0.050000000745058,0.2268412411212921,287.9399719238281,286.1026916503906,293.2204284667969,292.3794250488281,297.11474609375,298.755859375,286.7621765136719,1.0,0.1214363947510719,0.3276214897632599,0.3276214897632599,1.0,1.0,-0.4838717877864837,0.0615610666573047,0.4223107397556305,-0.0814600437879562,1.0,1.0,0.0,37.84603500366211,60.0,13336.01953125,0.0,17.06022071838379,1.0,281.9073181152344,286.4243469238281,298.29803466796875,299.8954162597656,293.1499938964844,293.1499938964844,283.1499938964844,1848.1453857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995862245559692,1.0,0.0,0.0,0.9054458737373352,0.9054477214813232,5.6650264923519e-08,4.262876510620117,4.262866497039795,9.811913514568005e-06,0.0,0.0,-0.0,5345.40625,0.0,22.905113220214844,1895.0198974609373,0.0,505.6546325683594,0.2344651818275451,1.0,0.0,3.0,1.0,0.0
17993100,298.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.6130551695823669,0.050000000745058,0.0454773493111133,298.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.6130551695823669,0.050000000745058,0.0478898398578166,298.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.6130551695823669,0.050000000745058,0.0353712700307369,298.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.6130551695823669,0.050000000745058,0.0478898398578166,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.6130551695823669,0.050000000745058,0.227168783545494,286.0618896484375,286.076171875,293.2417907714844,292.3865661621094,297.0940246582031,298.71929931640625,285.4668273925781,1.0,0.1261953115463256,0.4095268547534942,0.4095268547534942,1.0,1.0,-0.4845705330371856,0.0995075702667236,0.385062962770462,-0.0437924452126026,0.6788879632949829,0.6788879632949829,0.0,39.60246276855469,60.0,12118.9677734375,0.0,18.539081573486328,1.0,282.4148864746094,285.074462890625,297.0007629394531,298.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,3933.449462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949180722236633,1.0,0.0,0.0,1.168497920036316,1.1685004234313965,9.11973998540816e-08,4.265838623046875,4.265829086303711,9.786657756194472e-06,0.0,0.0,-0.0,3846.548583984375,0.0,50.89091873168945,1895.4254150390625,0.0,900.8985595703124,0.2974067032337188,1.0,0.0,3.0,1.0,0.0
17993160,298.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.5987196564674377,0.050000000745058,0.045539952814579,298.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.5987196564674377,0.050000000745058,0.0479557625949382,298.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.5987196564674377,0.050000000745058,0.0354199633002281,298.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.5987196564674377,0.050000000745058,0.0479557625949382,298.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.5987196564674377,0.050000000745058,0.2274814993143081,285.3445129394531,286.0479431152344,293.2645568847656,292.39453125,297.001220703125,298.6801147460937,285.4817810058594,1.0,0.1305524110794067,0.5276214480400085,0.5276214480400085,0.800000011920929,1.0,-0.4852376580238342,0.1589546203613281,0.3262830376625061,0.0153085822239518,0.0640068873763084,0.0640068873763084,0.0,41.28492736816406,60.0,6017.79443359375,0.0,19.95579719543457,1.0,282.6603088378906,285.3086853027344,295.9284973144531,296.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,23673.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923945903778076,1.0,0.0,0.0,0.3039884865283966,0.3095620572566986,6.712385314244784e-09,4.2659220695495605,4.265912055969238,9.785946531337686e-06,0.0,0.0,-0.0,1080.70947265625,0.0,16.11925506591797,1895.436767578125,0.0,887.3358764648438,0.2550252974033355,1.0,0.0,3.0,1.0,0.0
17993220,298.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.5829718708992004,0.050000000745058,0.045616153627634,298.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.5829718708992004,0.050000000745058,0.0480360053479671,298.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.5829718708992004,0.050000000745058,0.0354792289435863,298.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.5829718708992004,0.050000000745058,0.0480360053479671,298.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.5829718708992004,0.050000000745058,0.2278621345758438,286.4545288085937,286.0083923339844,293.29644775390625,292.4061889648437,296.06005859375,298.6336975097656,286.70361328125,1.0,0.1356940418481826,0.6822082996368408,0.6822082996368408,0.5381984114646912,1.0,-0.4860494136810303,0.2552641034126282,0.2307853251695633,0.1111174374818801,0.7332255244255066,0.7332255244255066,0.0,43.33639526367188,60.0,11479.5703125,0.0,21.70409774780273,1.0,282.7879333496094,286.68292236328125,294.9938659667969,295.7723999023437,293.1499938964844,293.1499938964844,283.1499938964844,11466.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963003695011139,1.0,0.0,0.0,0.846642792224884,0.9159653782844543,4.782929252655777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.232421875,0.0,39.60621643066406,1895.4371337890625,0.0,495.7036743164063,0.2788715958595276,1.0,0.0,3.0,1.0,0.0
