time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418640136719,0.5759338736534119,0.050000000745058,0.0456533022224903,298.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418640136719,0.5759338736534119,0.050000000745058,0.0480751246213912,298.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418640136719,0.5759338736534119,0.050000000745058,0.0355081222951412,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418640136719,0.5759338736534119,0.050000000745058,0.0480751246213912,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418640136719,0.5759338736534119,0.050000000745058,0.2280476987361908,286.4296569824219,285.98638916015625,293.314208984375,292.41290283203125,295.1845703125,298.614990234375,285.997802734375,1.0,0.1381711363792419,0.7638107538223267,0.7638107538223267,0.4000000059604645,1.0,-0.4864452183246612,0.3450907468795776,0.1413544714450836,0.2005190253257751,0.8534142374992371,0.8534142374992371,0.0,44.34267044067383,60.0,12386.2578125,-0.0,22.57577896118164,1.0,282.908447265625,285.6142578125,294.9898376464844,295.9700622558594,293.1499938964844,293.1499938964844,283.1499938964844,4945.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647494256496429,1.0,0.0,0.0,1.294522404670715,1.2964016199111938,1.1181822401340469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.6484375,0.0,69.65199279785156,1895.4371337890625,0.0,409.7725524902344,0.3299902379512787,1.0,0.0,3.0,1.0,0.0
17993340,298.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.5614584684371948,0.050000000745058,0.0457372106611728,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.5614584684371948,0.050000000745058,0.0481634847819805,298.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.5614584684371948,0.050000000745058,0.0355733856558799,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.5614584684371948,0.050000000745058,0.0481634847819805,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.5614584684371948,0.050000000745058,0.2284668236970901,285.38824462890625,285.9297790527344,293.35986328125,292.4306640625,293.4720458984375,298.5702209472656,285.60968017578125,1.0,0.1435587853193283,0.9621595740318298,0.9621595740318298,0.0640849247574806,1.0,-0.487339973449707,0.4866484999656677,0.0006914680125191,0.3413601517677307,0.0891636610031127,0.0891636610031127,0.0,46.60877227783203,60.0,5661.06396484375,-0.0,24.53955078125,1.0,283.042724609375,285.6409912109375,294.9483947753906,295.48272705078125,293.1499938964844,293.1499938964844,283.1499938964844,27233.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925820291042328,1.0,0.0,0.0,0.2946908473968506,0.3209797739982605,6.429709209498924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1227.066162109375,0.0,19.038145065307617,1895.4371337890625,0.0,262.8421630859375,0.2749674618244171,1.0,0.0,3.0,1.0,0.0
17993400,298.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.5590382814407349,0.050000000745058,0.0457523874938488,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.5590382814407349,0.050000000745058,0.0481794700026512,298.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.5590382814407349,0.050000000745058,0.0355851911008358,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.5590382814407349,0.050000000745058,0.0481794700026512,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.5590382814407349,0.050000000745058,0.2285426557064056,285.5444030761719,285.9184875488281,293.36895751953125,292.4342956542969,293.3924865722656,298.5622863769531,285.9823913574219,1.0,0.1444898545742035,1.0,1.0,0.0,1.0,-0.4875014424324035,0.4874997735023498,1.655756705076783e-06,0.3421899676322937,0.1509696841239929,0.1509696841239929,0.0,47.01503372192383,60.0,5626.93994140625,-0.0,24.88850975036621,1.0,283.04766845703125,285.9503479003906,294.8692626953125,295.3355407714844,293.1499938964844,293.1499938964844,283.1499938964844,25205.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674746453762054,1.0,0.0,0.0,0.253181904554367,0.3804453313350677,5.2856083954111455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1337.9599609375,0.0,20.92684364318848,1895.4371337890625,0.0,221.67721557617188,0.2696121633052826,1.0,0.0,3.0,1.0,0.0
17993460,298.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.0458389446139335,298.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.0482706166803836,298.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.0356525145471096,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.0482706166803836,298.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.2289750277996063,285.9291381835937,285.77252197265625,293.428466796875,292.4585266113281,293.4214782714844,298.5274658203125,285.51239013671875,1.0,0.1496793925762176,1.0,1.0,0.0,1.0,-0.4884237647056579,0.4884234070777893,3.45392464851102e-07,0.3429541885852813,0.6665884852409363,0.6665884852409363,0.0,49.33037185668945,48.0,11265.5595703125,-0.0,26.88396644592285,1.0,283.111328125,285.2728271484375,295.2698669433594,296.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,9326.5673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003035187721252,1.0,0.0,0.0,1.3518952131271362,1.352005124092102,1.2194935550269292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.15087890625,0.0,90.06995391845703,1895.4371337890625,0.0,116.59571075439452,0.3516609966754913,1.0,0.0,3.0,1.0,0.0
17993520,298.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.0458389446139335,298.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.0482706166803836,298.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.0356525145471096,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.0482706166803836,298.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.5463047027587891,0.050000000745058,0.2289750277996063,285.9291381835937,285.77252197265625,293.428466796875,292.4585266113281,293.4214782714844,298.5274658203125,285.51239013671875,1.0,0.1496793925762176,1.0,1.0,0.0,1.0,-0.4884237647056579,0.4884234070777893,3.45392464851102e-07,0.3429541885852813,0.6665884852409363,0.6665884852409363,0.0,49.33037185668945,48.0,11265.5595703125,-0.0,26.88396644592285,1.0,283.111328125,285.2728271484375,295.2698669433594,296.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,9326.5673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003035187721252,1.0,0.0,0.0,1.3518952131271362,1.352005124092102,1.2194935550269292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.15087890625,0.0,90.06995391845703,1895.4371337890625,0.0,116.59571075439452,0.3516609966754913,1.0,0.0,3.0,1.0,0.0
17993580,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.0458351895213127,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.0482666604220867,298.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.0356495901942253,298.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.0482666604220867,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.2289562672376632,285.72039794921875,285.6339111328125,293.4924011230469,292.4853820800781,293.4848937988281,298.4966735839844,286.094970703125,1.0,0.14896060526371,1.0,1.0,0.0,1.0,-0.4883839786052704,0.4883836507797241,3.453649242146639e-07,0.3429381549358368,0.4717584252357483,0.4717584252357483,0.0,49.2301025390625,36.0,8198.14453125,-0.0,26.79739189147949,1.0,283.1319274902344,286.3232116699219,295.34918212890625,295.8338317871094,293.1499938964844,293.1499938964844,283.1499938964844,22218.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901926338672638,1.0,0.0,0.0,0.5301533937454224,0.5805836319923401,1.8754114705643588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.012451171875,0.0,31.415151596069336,1895.4371337890625,0.0,77.69710540771484,0.2785389423370361,1.0,0.0,3.0,1.0,0.0
17993640,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.0458351895213127,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.0482666604220867,298.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.0356495901942253,298.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.0482666604220867,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.5468211770057678,0.050000000745058,0.2289562672376632,285.72039794921875,285.6339111328125,293.4924011230469,292.4853820800781,293.4848937988281,298.4966735839844,286.094970703125,1.0,0.14896060526371,1.0,1.0,0.0,1.0,-0.4883839786052704,0.4883836507797241,3.453649242146639e-07,0.3429381549358368,0.4717584252357483,0.4717584252357483,0.0,49.2301025390625,36.0,8198.14453125,-0.0,26.79739189147949,1.0,283.1319274902344,286.3232116699219,295.34918212890625,295.8338317871094,293.1499938964844,293.1499938964844,283.1499938964844,22218.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901926338672638,1.0,0.0,0.0,0.5301533937454224,0.5805836319923401,1.8754114705643588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.012451171875,0.0,31.415151596069336,1895.4371337890625,0.0,77.69710540771484,0.2785389423370361,1.0,0.0,3.0,1.0,0.0
17993700,298.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.5516091585159302,0.050000000745058,0.0458014160394668,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.5516091585159302,0.050000000745058,0.0482310988008976,298.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.5516091585159302,0.050000000745058,0.0356233231723308,298.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.5516091585159302,0.050000000745058,0.0482310988008976,298.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.5516091585159302,0.050000000745058,0.2287875711917877,286.0214538574219,285.5990600585937,293.52587890625,292.499755859375,293.5181579589844,298.4873046875,285.7790222167969,1.0,0.1467854231595993,1.0,1.0,0.0,1.0,-0.4880242049694061,0.4880238473415375,3.450572307883704e-07,0.3426614701747894,0.813948392868042,0.813948392868042,0.0,48.326942443847656,36.0,11783.6396484375,-0.0,26.01821517944336,1.0,283.13916015625,285.6190185546875,295.5695495605469,296.396728515625,293.1499938964844,293.1499938964844,283.1499938964844,6813.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051523268222809,1.0,0.0,0.0,1.3260186910629272,1.3264976739883425,1.1732558391486236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.25927734375,0.0,79.15742492675781,1895.4371337890625,0.0,124.45883178710938,0.3432306051254272,1.0,0.0,3.0,1.0,0.0
17993760,298.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.5593357682228088,0.050000000745058,0.0457505024969577,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.5593357682228088,0.050000000745058,0.0481774806976318,298.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.5593357682228088,0.050000000745058,0.0355837233364582,298.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.5593357682228088,0.050000000745058,0.0481774806976318,298.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.5593357682228088,0.050000000745058,0.2285332232713699,285.4594116210937,285.5042724609375,293.56036376953125,292.5146789550781,293.5523986816406,298.4787902832031,285.2159729003906,1.0,0.1435329169034958,1.0,1.0,0.0,1.0,-0.4874817132949829,0.4874813556671142,3.445912852839683e-07,0.3422393798828125,0.5591821074485779,0.5591821074485779,0.0,46.96522521972656,25.0,10406.916015625,-0.0,24.84556007385254,1.0,283.14453125,285.0830993652344,295.7783508300781,296.599853515625,293.1499938964844,293.1499938964844,283.1499938964844,15794.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434827327728271,1.0,0.0,0.0,1.280995488166809,1.2810052633285522,1.094935697665278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.8701171875,0.0,96.10669708251952,1895.4371337890625,0.0,184.309310913086,0.3542068898677826,1.0,0.0,3.0,1.0,0.0
17993820,298.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.6513769626617432,0.1762707084417343,0.0453376770019531,298.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.9244903922080994,0.1686294823884964,0.135578379034996,298.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.9514731764793396,0.1751692146062851,0.1079659536480903,298.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.6513769626617432,0.050000000745058,0.0477427579462528,298.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.6513769626617432,0.050000000745058,0.2264710813760757,285.381103515625,285.4605712890625,293.6068420410156,292.5350646972656,293.6005554199219,298.4504089355469,285.70220947265625,1.0,0.1404964178800583,1.0,1.0,0.0,1.0,-0.6751596927642822,0.675159215927124,5.196328061174427e-07,0.4860360026359558,0.4507567882537842,0.4507567882537842,0.0,37.48041534423828,25.0,10141.7802734375,-0.0,31.94223976135254,1.0,283.1470031738281,285.8401184082031,295.65692138671875,296.3337097167969,293.1499938964844,293.1499938964844,283.1499938964844,24218.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358220100402832,1.0,0.0,0.0,0.7077046632766724,0.7077096700668335,3.341931531508635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.01611328125,0.0,44.67799377441406,1895.4371337890625,0.0,207.1281280517578,0.3028563857078552,1.0,0.0,3.0,1.0,0.0
17993880,298.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.9589622020721436,0.1778647750616073,0.1323232650756836,298.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9139458537101746,0.1675767302513122,0.1227365583181381,298.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.913936972618103,0.1759108752012252,0.0906505212187767,298.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.6668711304664612,0.050000000745058,0.0477016381919384,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.6668711304664612,0.050000000745058,0.2262760400772094,285.9686889648437,285.3847961425781,293.63238525390625,292.54638671875,293.6265563964844,298.4041748046875,286.0765991210937,1.0,0.138204276561737,1.0,1.0,0.0,1.0,-0.6737813949584961,0.6737809181213379,5.264667493065645e-07,0.5009844303131104,0.949999988079071,0.949999988079071,0.0,36.61709213256836,45.0,14484.228515625,-0.0,33.98189163208008,1.0,283.1478881835937,286.0557556152344,295.64434814453125,296.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,8003.34619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620705604553222,1.0,0.0,0.0,1.3236966133117676,1.3237004280090332,1.1691503942756761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.10205078125,0.0,81.9955062866211,1895.4371337890625,0.0,213.15321350097656,0.3519383668899536,1.0,0.0,3.0,1.0,0.0
17993940,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8836015462875366,0.1816106438636779,0.0947382748126983,298.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8836015462875366,0.1736790239810943,0.0997639447450637,298.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.8836015462875366,0.1844891011714935,0.0736853256821632,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.8836015462875366,0.1610669642686844,0.0997639819979667,298.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.693287193775177,0.1488787531852722,0.2260185033082962,285.5463256835937,285.3323974609375,293.6947326660156,292.5742492675781,293.6887512207031,298.3289489746094,285.4642333984375,1.0,0.1417779177427292,1.0,1.0,0.0,1.0,-0.7243009805679321,0.7243004441261292,5.64944627967634e-07,0.5121574997901917,0.9419057369232178,0.9419057369232178,0.0,35.37336349487305,45.0,14857.1044921875,-0.0,33.93185806274414,1.0,283.1494445800781,285.240478515625,295.9101257324219,297.0062866210937,293.1499938964844,293.1499938964844,283.1499938964844,7261.65771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267623722553253,1.0,0.0,0.0,1.74987530708313,1.7498806715011597,2.04318453711494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.44482421875,0.0,165.30673217773438,1895.4371337890625,0.0,325.61456298828125,0.4365004599094391,1.0,0.0,3.0,1.0,0.0
17994000,298.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.9061558842658995,0.1833115071058273,0.110812596976757,298.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.9061558842658995,0.1751397401094436,0.1166909709572792,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.9061558842658995,0.1865563094615936,0.0861875861883163,298.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787902832031,0.9418094158172609,0.1617668867111206,0.1290825456380844,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8031653165817261,0.1502972990274429,0.3832842707633972,285.48101806640625,285.27783203125,293.7069702148437,292.57977294921875,293.7006530761719,298.32568359375,285.3956604003906,1.0,0.1431439220905304,1.0,1.0,0.0,1.0,-0.6595073342323303,0.6595067977905273,4.916270199828432e-07,0.4496595859527588,0.9545183181762696,0.9545183181762696,0.0,35.67804718017578,65.0,14028.8212890625,-0.0,42.64020919799805,1.0,283.1495666503906,285.1654357910156,295.9201354980469,297.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,7997.4169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380733072757721,1.0,0.0,0.0,1.7957261800765991,1.795731782913208,2.1516598280868493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.060546875,0.0,179.93368530273438,1895.4371337890625,0.0,348.8168029785156,0.4512930512428283,1.0,0.0,3.0,1.0,0.0
17994060,298.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.8514451384544373,0.1935998946428299,0.075097806751728,298.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8514451384544373,0.1837206929922104,0.0790816023945808,298.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8514451384544373,0.196859523653984,0.0584094040095806,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.8514451384544373,0.1671352386474609,0.0790816023945808,298.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.8514451384544373,0.1519594490528106,0.3751290142536163,285.3588562011719,285.2440185546875,293.7526550292969,292.6004638671875,293.7471008300781,298.3204650878906,285.357666015625,1.0,0.150928184390068,1.0,1.0,0.0,1.0,-0.79722660779953,0.7972259521484375,6.533891792059876e-07,0.5816336274147034,0.9469309449195862,0.9469309449195862,0.0,35.01820373535156,65.0,16326.2216796875,-0.0,42.6675033569336,1.0,283.1498718261719,285.1186218261719,295.9025573730469,297.0948181152344,293.1499938964844,293.1499938964844,283.1499938964844,9864.34375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726058542728424,1.0,0.0,0.0,1.9862362146377563,1.98624324798584,2.632420148529491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.1103515625,0.0,243.81797790527344,1895.4371337890625,0.0,429.6405944824219,0.4955246150493622,1.0,0.0,3.0,1.0,0.0
17994120,298.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.8576259016990662,0.1990919262170791,0.0786363556981086,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.8576259016990662,0.1885670572519302,0.0828078687191009,298.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.8576259016990662,0.2023036479949951,0.0611616075038909,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.8576259016990662,0.1702187359333038,0.0828078687191009,298.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.8576259016990662,0.153246060013771,0.3928048610687256,285.3643798828125,285.18365478515625,293.7848815917969,292.6151428222656,293.7795715332031,298.30780029296875,285.369140625,1.0,0.1579139083623886,1.0,1.0,0.0,1.0,-0.8380365371704102,0.8380358219146729,7.028589834590093e-07,0.6150891780853271,1.0,1.0,0.0,35.65538787841797,85.0,17216.953125,-0.0,48.7719955444336,1.0,283.1499328613281,285.1018981933594,295.87823486328125,297.1244201660156,293.1499938964844,293.1499938964844,283.1499938964844,10319.6455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917727410793304,1.0,0.0,0.0,2.1126255989074707,2.112633228302002,2.978094073569082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.98291015625,0.0,289.7490539550781,1895.4371337890625,0.0,482.3206176757813,0.5278578400611877,1.0,0.0,3.0,1.0,0.0
17994180,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.2097220867872238,0.0912868902087211,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.1981331259012222,0.0961294919252395,298.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.2126304805278778,0.0710009112954139,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.1764839887619018,0.0961294919252395,297.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.1558583229780197,0.4559969305992126,285.42803955078125,285.1036682128906,293.86541748046875,292.65216064453125,293.8606872558594,298.25537109375,285.4462890625,1.0,0.1809186339378357,1.0,1.0,0.0,1.0,-0.972750723361969,0.9727498292922974,8.810611120679823e-07,0.7242310643196106,1.0,1.0,0.0,37.92608642578125,105.0,19745.388671875,-0.0,73.89573669433594,1.0,283.1499938964844,285.11346435546875,295.8407287597656,297.2131042480469,293.1499938964844,293.1499938964844,283.1499938964844,12896.0400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287906527519226,1.0,0.0,0.0,2.3919451236724854,2.391955137252808,3.817647211690201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.55712890625,0.0,418.9092712402344,1895.4371337890625,0.0,603.6067504882812,0.5950051546096802,1.0,0.0,3.0,1.0,0.0
17994240,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.2097220867872238,0.0912868902087211,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.1981331259012222,0.0961294919252395,298.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.2126304805278778,0.0710009112954139,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.1764839887619018,0.0961294919252395,297.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8783307671546936,0.1558583229780197,0.4559969305992126,285.42803955078125,285.1036682128906,293.86541748046875,292.65216064453125,293.8606872558594,298.25537109375,285.4462890625,1.0,0.1809186339378357,1.0,1.0,0.0,1.0,-0.972750723361969,0.9727498292922974,8.810611120679823e-07,0.7242310643196106,1.0,1.0,0.0,37.92608642578125,105.0,19745.388671875,-0.0,73.89573669433594,1.0,283.1499938964844,285.11346435546875,295.8407287597656,297.2131042480469,293.1499938964844,293.1499938964844,283.1499938964844,12896.0400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287906527519226,1.0,0.0,0.0,2.3919451236724854,2.391955137252808,3.817647211690201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.55712890625,0.0,418.9092712402344,1895.4371337890625,0.0,603.6067504882812,0.5950051546096802,1.0,0.0,3.0,1.0,0.0
17994300,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8904532194137573,0.2137319147586822,0.099382534623146,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8904532194137573,0.2017373591661453,0.1046545952558517,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8904532194137573,0.2164805978536605,0.077297531068325,298.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8904532194137573,0.1788008362054824,0.1046545952558517,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8904532194137573,0.1565578579902649,0.4964363574981689,285.50848388671875,285.0814514160156,293.90655517578125,292.6712341308594,293.90216064453125,298.21978759765625,285.5306396484375,1.0,0.1955720782279968,1.0,1.0,0.0,1.0,-1.0588102340698242,1.0588091611862185,1.0084555697176256e-06,0.7939257025718689,1.0,1.0,0.0,39.487918853759766,105.0,21314.15234375,-0.0,93.81468963623048,1.0,283.1499938964844,285.1615905761719,295.8460388183594,297.2929382324219,293.1499938964844,293.1499938964844,283.1499938964844,14280.7685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453845262527466,1.0,0.0,0.0,2.5170960426330566,2.517106771469116,4.227590295613482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.41357421875,0.0,488.1636962890625,1895.4371337890625,0.0,667.6181030273438,0.6226231455802917,1.0,0.0,3.0,1.0,0.0
17994360,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.9022074341773988,0.2170059829950332,0.1078540161252021,298.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.9022074341773988,0.2046321630477905,0.1135754734277725,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.9022074341773988,0.2196106016635894,0.0838864594697952,297.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.9022074341773988,0.1805524975061416,0.1135754734277725,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.905161201953888,0.1566785871982574,0.5438401699066162,285.6158447265625,285.0387878417969,293.9482116699219,292.6906433105469,293.9441223144531,298.1792907714844,285.6423034667969,1.0,0.2122166752815246,1.0,1.0,0.0,1.0,-1.1572121381759644,1.1572109460830688,1.1679621820803732e-06,0.873363733291626,1.0,1.0,0.0,41.33663558959961,125.0,23011.35546875,-0.0,120.34803771972656,1.0,283.1499938964844,285.23779296875,295.86700439453125,297.3983764648437,293.1499938964844,293.1499938964844,283.1499938964844,15398.7744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630168318748474,1.0,0.0,0.0,2.6137681007385254,2.6137797832489014,4.558557691325405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.0947265625,0.0,546.5972900390625,1895.4371337890625,0.0,743.0289916992188,0.6488606333732605,1.0,0.0,3.0,1.0,0.0
17994420,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.917064905166626,0.2234848588705063,0.1188582852482795,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.917064905166626,0.2099722921848297,0.1251634955406189,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.917064905166626,0.2253951132297516,0.0924453362822532,297.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.917064905166626,0.1839479058980941,0.1251634955406189,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.972381055355072,0.1537128686904907,0.6963010430335999,285.89263916015625,284.9898376464844,294.0328674316406,292.7304077148437,294.0294189453125,298.10040283203125,285.9208068847656,1.0,0.2511050701141357,1.0,1.0,0.0,1.0,-1.3908454179763794,1.3908438682556152,1.6105133227029e-06,1.060890793800354,1.0,1.0,0.0,45.6518669128418,145.0,26913.212890625,-0.0,202.1341857910156,1.0,283.1499938964844,285.4317321777344,295.9368591308594,297.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17622.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040157675743103,1.0,0.0,0.0,2.796147108078003,2.796160697937012,5.216910494709737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.48876953125,0.0,669.1856079101562,1895.4371337890625,0.0,951.3912963867188,0.693159818649292,1.0,0.0,3.0,1.0,0.0
17994480,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.917064905166626,0.2234848588705063,0.1188582852482795,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.917064905166626,0.2099722921848297,0.1251634955406189,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.917064905166626,0.2253951132297516,0.0924453362822532,297.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.917064905166626,0.1839479058980941,0.1251634955406189,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.972381055355072,0.1537128686904907,0.6963010430335999,285.89263916015625,284.9898376464844,294.0328674316406,292.7304077148437,294.0294189453125,298.10040283203125,285.9208068847656,1.0,0.2511050701141357,1.0,1.0,0.0,1.0,-1.3908454179763794,1.3908438682556152,1.6105133227029e-06,1.060890793800354,1.0,1.0,0.0,45.6518669128418,145.0,26913.212890625,-0.0,202.1341857910156,1.0,283.1499938964844,285.4317321777344,295.9368591308594,297.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17622.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040157675743103,1.0,0.0,0.0,2.796147108078003,2.796160697937012,5.216910494709737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.48876953125,0.0,669.1856079101562,1895.4371337890625,0.0,951.3912963867188,0.693159818649292,1.0,0.0,3.0,1.0,0.0
17994540,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.9508724808692932,0.2239056229591369,0.1472732275724411,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.9508724808692932,0.2105253487825393,0.155085802078247,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.9508724808692932,0.2259206771850586,0.1145458444952964,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.9870477318763732,0.1824661940336227,0.1740361601114273,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.9265043139457704,0.152019664645195,0.6873254776000977,286.0643920898437,284.972412109375,294.0841064453125,292.754638671875,294.0809326171875,298.0297546386719,286.089111328125,1.0,0.2771621346473694,1.0,1.0,0.0,1.0,-1.5357677936553955,1.5357658863067627,1.93283653970866e-06,1.176304578781128,1.0,1.0,0.0,50.17005920410156,145.0,29263.26953125,-0.0,272.0677490234375,1.0,283.1499938964844,285.547119140625,295.9789733886719,297.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,18901.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631672203540802,1.0,0.0,0.0,2.895832061767578,2.895846605300904,5.595514949163771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.4189453125,0.0,743.3387451171875,1895.4371337890625,0.0,1118.941162109375,0.7145788073539734,1.0,0.0,3.0,1.0,0.0
17994600,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.9727885127067566,0.2220550626516342,0.1735673993825912,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.9953914880752563,0.2087535113096237,0.1982103288173675,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.9727885127067566,0.2245673239231109,0.1349968761205673,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.9535828232765198,0.1805431544780731,0.1723900735378265,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.8923047184944153,0.1513778269290924,0.6837665438652039,286.1836853027344,284.9574279785156,294.1190490722656,292.771240234375,294.1160583496094,297.9699401855469,286.20709228515625,1.0,0.2957251369953155,1.0,1.0,0.0,1.0,-1.6355193853378296,1.6355172395706177,2.1765999917988665e-06,1.2552412748336792,1.0,1.0,0.0,54.07329559326172,165.0,30804.49609375,-0.0,330.4972229003906,1.0,283.1499938964844,285.6307373046875,296.0008850097656,297.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,19560.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505975127220154,1.0,0.0,0.0,2.945906162261963,2.945920944213867,5.790701038677071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8359375,0.0,782.5703735351562,1895.4371337890625,0.0,1244.84033203125,0.7295815348625183,1.0,0.0,3.0,1.0,0.0
17994660,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.8069168925285339,0.2157129198312759,0.1960790753364563,297.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.7918877601623535,0.2043235599994659,0.1954533457756042,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.8112353086471558,0.219290941953659,0.1549806147813797,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.7574277520179749,0.1791002005338668,0.1712964475154876,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.7171773314476013,0.1500112116336822,0.6830100417137146,286.2792358398437,284.95001220703125,294.2063903808594,292.81298828125,294.2034912109375,297.8210754394531,286.27459716796875,1.0,0.3353974819183349,1.0,1.0,0.0,1.0,-1.681296944618225,1.6812946796417236,2.296947286595241e-06,1.2933597564697266,1.0,1.0,0.0,85.71194458007812,153.0,32103.509765625,-0.0,444.81390380859375,1.0,283.1499938964844,285.6522216796875,296.01251220703125,298.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,21279.474609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921393871307373,1.0,0.0,0.0,3.0725886821746826,3.072604894638061,6.299443384705228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.734375,0.0,887.932861328125,1895.4371337890625,0.0,1549.279296875,0.7604354023933411,1.0,0.0,3.0,1.0,0.0
17994720,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.8069168925285339,0.2157129198312759,0.1960790753364563,297.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.7918877601623535,0.2043235599994659,0.1954533457756042,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.8112353086471558,0.219290941953659,0.1549806147813797,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.7574277520179749,0.1791002005338668,0.1712964475154876,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.7171773314476013,0.1500112116336822,0.6830100417137146,286.2792358398437,284.95001220703125,294.2063903808594,292.81298828125,294.2034912109375,297.8210754394531,286.27459716796875,1.0,0.3353974819183349,1.0,1.0,0.0,1.0,-1.681296944618225,1.6812946796417236,2.296947286595241e-06,1.2933597564697266,1.0,1.0,0.0,85.71194458007812,153.0,32103.509765625,-0.0,444.81390380859375,1.0,283.1499938964844,285.6522216796875,296.01251220703125,298.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,21279.474609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921393871307373,1.0,0.0,0.0,3.0725886821746826,3.072604894638061,6.299443384705228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.734375,0.0,887.932861328125,1895.4371337890625,0.0,1549.279296875,0.7604354023933411,1.0,0.0,3.0,1.0,0.0
17994780,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.752004086971283,0.2170140892267227,0.1967766433954239,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7388754487037659,0.2047983109951019,0.195994034409523,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.7555001378059387,0.2199970632791519,0.155257761478424,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.7095153331756592,0.1798094063997268,0.1724082231521606,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.6656150221824646,0.1492425948381424,0.6827192902565002,286.2312316894531,284.95001220703125,294.2945556640625,292.8554992675781,294.2916259765625,297.743896484375,286.229736328125,1.0,0.3566345870494842,1.0,1.0,0.0,1.0,-1.6841005086898804,1.6840981245040894,2.304267127328785e-06,1.2955442667007446,1.0,1.0,0.0,107.7734146118164,141.0,32541.90234375,-0.0,509.7096252441406,1.0,283.1499938964844,285.5960693359375,295.9556884765625,298.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,22833.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118257284164429,1.0,0.0,0.0,3.182788848876953,3.1828062534332275,6.759412940482434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3994140625,0.0,986.939453125,1895.4371337890625,0.0,1705.300048828125,0.7873156070709229,1.0,0.0,3.0,1.0,0.0
17994840,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.752004086971283,0.2170140892267227,0.1967766433954239,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7388754487037659,0.2047983109951019,0.195994034409523,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.7555001378059387,0.2199970632791519,0.155257761478424,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.7095153331756592,0.1798094063997268,0.1724082231521606,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.6656150221824646,0.1492425948381424,0.6827192902565002,286.2312316894531,284.95001220703125,294.2945556640625,292.8554992675781,294.2916259765625,297.743896484375,286.229736328125,1.0,0.3566345870494842,1.0,1.0,0.0,1.0,-1.6841005086898804,1.6840981245040894,2.304267127328785e-06,1.2955442667007446,1.0,1.0,0.0,107.7734146118164,141.0,32541.90234375,-0.0,509.7096252441406,1.0,283.1499938964844,285.5960693359375,295.9556884765625,298.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,22833.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118257284164429,1.0,0.0,0.0,3.182788848876953,3.1828062534332275,6.759412940482434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3994140625,0.0,986.939453125,1895.4371337890625,0.0,1705.300048828125,0.7873156070709229,1.0,0.0,3.0,1.0,0.0
17994900,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21728515625,0.7429637312889099,0.2187283784151077,0.1983125805854797,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.7295924425125122,0.2057599872350692,0.1969562619924545,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172546386719,0.7459086775779724,0.2213212251663208,0.156189739704132,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21746826171875,0.6994236707687378,0.1806230098009109,0.1732936054468155,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.6553854942321777,0.1491936445236206,0.6831516623497009,286.2171630859375,284.95001220703125,294.3388061523437,292.876953125,294.3358764648437,297.7180480957031,286.215576171875,1.0,0.3629769682884216,1.0,1.0,0.0,1.0,-1.6898006200790403,1.689798355102539,2.3192876597022405e-06,1.30006206035614,1.0,1.0,0.0,113.99097442626952,141.0,32835.375,-0.0,531.1764526367188,1.0,283.1499938964844,285.5740661621094,295.9401550292969,298.1307678222656,293.1499938964844,293.1499938964844,283.1499938964844,23672.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159708142280579,1.0,0.0,0.0,3.2407236099243164,3.240741729736328,7.007729436736554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.134765625,0.0,1041.8209228515625,1895.4371337890625,0.0,1738.998779296875,0.7986759543418884,1.0,0.0,3.0,1.0,0.0
17994960,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.7390939593315125,0.2207311987876892,0.2001157850027084,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.7251508831977844,0.206987977027893,0.1981357336044311,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.7415668368339539,0.22293122112751,0.1573196351528167,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.694477915763855,0.1816259771585464,0.1742971837520599,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.6500411629676819,0.14932781457901,0.684035062789917,286.2113952636719,284.95001220703125,294.3831481933594,292.8985595703125,294.3802185058594,297.6967468261719,286.2111511230469,1.0,0.3671851754188537,1.0,1.0,0.0,1.0,-1.6970014572143557,1.696999192237854,2.338357262487989e-06,1.3057758808135986,1.0,1.0,0.0,117.8259048461914,129.0,33097.65625,-0.0,546.8836059570312,1.0,283.1499938964844,285.5631408691406,295.9378662109375,298.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,24245.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184310555458069,1.0,0.0,0.0,3.2797605991363525,3.2797791957855225,7.177573024819139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.716796875,0.0,1079.9249267578125,1895.4371337890625,0.0,1759.132080078125,0.8110107779502869,1.0,0.0,3.0,1.0,0.0
17995020,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.740516722202301,0.2251690626144409,0.2040443122386932,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7252041101455688,0.2099095731973648,0.2008309364318847,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.742162823677063,0.2265911847352981,0.1598311364650726,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.6942986845970154,0.1839891374111175,0.1764981895685196,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.6480538845062256,0.1499854177236557,0.6867836713790894,286.2048034667969,284.95001220703125,294.4718322753906,292.9420471191406,294.46893310546875,297.66265869140625,286.20526123046875,1.0,0.3709275424480438,1.0,1.0,0.0,1.0,-1.7139111757278442,1.7139087915420532,2.3835252704884624e-06,1.319198727607727,1.0,1.0,0.0,120.16453552246094,117.0,33695.90234375,-0.0,564.8048095703125,1.0,283.1499938964844,285.5419921875,295.9624938964844,298.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,25563.158203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219222784042358,1.0,0.0,0.0,3.367683172225952,3.3677027225494385,7.567558100163296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.1240234375,0.0,1169.1248779296875,1895.4371337890625,0.0,1787.8663330078125,0.8325252532958984,1.0,0.0,3.0,1.0,0.0
17995080,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.740516722202301,0.2251690626144409,0.2040443122386932,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7252041101455688,0.2099095731973648,0.2008309364318847,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.742162823677063,0.2265911847352981,0.1598311364650726,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.6942986845970154,0.1839891374111175,0.1764981895685196,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.6480538845062256,0.1499854177236557,0.6867836713790894,286.2048034667969,284.95001220703125,294.4718322753906,292.9420471191406,294.46893310546875,297.66265869140625,286.20526123046875,1.0,0.3709275424480438,1.0,1.0,0.0,1.0,-1.7139111757278442,1.7139087915420532,2.3835252704884624e-06,1.319198727607727,1.0,1.0,0.0,120.16453552246094,117.0,33695.90234375,-0.0,564.8048095703125,1.0,283.1499938964844,285.5419921875,295.9624938964844,298.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,25563.158203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219222784042358,1.0,0.0,0.0,3.367683172225952,3.3677027225494385,7.567558100163296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.1240234375,0.0,1169.1248779296875,1895.4371337890625,0.0,1787.8663330078125,0.8325252532958984,1.0,0.0,3.0,1.0,0.0
