time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.7500160336494446,0.2298626750707626,0.2080904245376587,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.7330525517463684,0.2131481021642685,0.2037060558795929,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.750891387462616,0.230509340763092,0.1624378859996795,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20526123046875,0.7026432752609253,0.1866169869899749,0.1788067668676376,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.6536346077919006,0.1509671509265899,0.6902949810028076,286.2053527832031,284.95001220703125,294.56024169921875,292.9857788085937,294.557373046875,297.6356201171875,286.2061767578125,1.0,0.3703119456768036,1.0,1.0,0.0,1.0,-1.732338547706604,1.7323360443115234,2.4333514829777414e-06,1.3338243961334229,1.0,1.0,0.0,117.51754760742188,105.0,34307.95703125,-0.0,569.3572387695312,1.0,283.1499938964844,285.5274353027344,296.00518798828125,298.2616882324219,293.1499938964844,293.1499938964844,283.1499938964844,26818.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256912589073181,1.0,0.0,0.0,3.4493510723114014,3.449371576309204,7.939041779536637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.20166015625,0.0,1256.260009765625,1895.4371337890625,0.0,1819.0994873046875,0.8525311350822449,1.0,0.0,3.0,1.0,0.0
17995200,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.7500160336494446,0.2298626750707626,0.2080904245376587,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.7330525517463684,0.2131481021642685,0.2037060558795929,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.750891387462616,0.230509340763092,0.1624378859996795,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20526123046875,0.7026432752609253,0.1866169869899749,0.1788067668676376,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.6536346077919006,0.1509671509265899,0.6902949810028076,286.2053527832031,284.95001220703125,294.56024169921875,292.9857788085937,294.557373046875,297.6356201171875,286.2061767578125,1.0,0.3703119456768036,1.0,1.0,0.0,1.0,-1.732338547706604,1.7323360443115234,2.4333514829777414e-06,1.3338243961334229,1.0,1.0,0.0,117.51754760742188,105.0,34307.95703125,-0.0,569.3572387695312,1.0,283.1499938964844,285.5274353027344,296.00518798828125,298.2616882324219,293.1499938964844,293.1499938964844,283.1499938964844,26818.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256912589073181,1.0,0.0,0.0,3.4493510723114014,3.449371576309204,7.939041779536637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.20166015625,0.0,1256.260009765625,1895.4371337890625,0.0,1819.0994873046875,0.8525311350822449,1.0,0.0,3.0,1.0,0.0
17995260,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.766032874584198,0.2346350699663162,0.2121185511350631,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.7468127608299255,0.2165058255195617,0.2066061198711395,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.7661020755767822,0.2344964295625686,0.1650257855653762,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.7167719602584839,0.1893573552370071,0.1811259239912033,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.6651109457015991,0.1521138846874237,0.6941049098968506,286.2098999023437,284.95001220703125,294.64801025390625,293.0295715332031,294.64520263671875,297.6129455566406,286.2109069824219,1.0,0.3668209314346313,1.0,1.0,0.0,1.0,-1.7511234283447266,1.7511210441589355,2.484787046341808e-06,1.348726749420166,1.0,1.0,0.0,111.66007995605467,93.0,34919.7421875,-0.0,564.6168212890625,1.0,283.1499938964844,285.516845703125,296.0516662597656,298.34454345703125,293.1499938964844,293.1499938964844,283.1499938964844,28027.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301609516143799,1.0,0.0,0.0,3.526263952255249,3.526285409927368,8.29703594718012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.689453125,0.0,1342.18359375,1895.4371337890625,0.0,1856.4173583984373,0.8713892102241516,1.0,0.0,3.0,1.0,0.0
17995320,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.766032874584198,0.2346350699663162,0.2121185511350631,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.7468127608299255,0.2165058255195617,0.2066061198711395,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.7661020755767822,0.2344964295625686,0.1650257855653762,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.7167719602584839,0.1893573552370071,0.1811259239912033,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.6651109457015991,0.1521138846874237,0.6941049098968506,286.2098999023437,284.95001220703125,294.64801025390625,293.0295715332031,294.64520263671875,297.6129455566406,286.2109069824219,1.0,0.3668209314346313,1.0,1.0,0.0,1.0,-1.7511234283447266,1.7511210441589355,2.484787046341808e-06,1.348726749420166,1.0,1.0,0.0,111.66007995605467,93.0,34919.7421875,-0.0,564.6168212890625,1.0,283.1499938964844,285.516845703125,296.0516662597656,298.34454345703125,293.1499938964844,293.1499938964844,283.1499938964844,28027.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301609516143799,1.0,0.0,0.0,3.526263952255249,3.526285409927368,8.29703594718012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.689453125,0.0,1342.18359375,1895.4371337890625,0.0,1856.4173583984373,0.8713892102241516,1.0,0.0,3.0,1.0,0.0
17995380,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.7886539101600647,0.239399716258049,0.2160796225070953,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.76679927110672,0.2198794782161712,0.2094615995883941,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.7878319025039673,0.2384601533412933,0.1675515472888946,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.734806478023529,0.1921226233243942,0.1834063231945037,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.6823851466178894,0.153326541185379,0.697928249835968,286.2166442871094,284.95001220703125,294.7347717285156,293.0733642578125,294.7320556640625,297.5931396484375,286.2177124023437,1.0,0.3614051342010498,1.0,1.0,0.0,1.0,-1.7696698904037476,1.769667387008667,2.536200099712005e-06,1.3634296655654907,1.0,1.0,0.0,103.7695770263672,81.0,35524.35546875,-0.0,553.42724609375,1.0,283.1499938964844,285.5086669921875,296.0970458984375,298.427001953125,293.1499938964844,293.1499938964844,283.1499938964844,29205.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349646091461182,1.0,0.0,0.0,3.5995876789093018,3.5996100902557373,8.645673119644925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.958984375,0.0,1427.663330078125,1895.4371337890625,0.0,1896.8487548828125,0.8893793225288391,1.0,0.0,3.0,1.0,0.0
17995440,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.7886539101600647,0.239399716258049,0.2160796225070953,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.76679927110672,0.2198794782161712,0.2094615995883941,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.7878319025039673,0.2384601533412933,0.1675515472888946,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.734806478023529,0.1921226233243942,0.1834063231945037,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.6823851466178894,0.153326541185379,0.697928249835968,286.2166442871094,284.95001220703125,294.7347717285156,293.0733642578125,294.7320556640625,297.5931396484375,286.2177124023437,1.0,0.3614051342010498,1.0,1.0,0.0,1.0,-1.7696698904037476,1.769667387008667,2.536200099712005e-06,1.3634296655654907,1.0,1.0,0.0,103.7695770263672,81.0,35524.35546875,-0.0,553.42724609375,1.0,283.1499938964844,285.5086669921875,296.0970458984375,298.427001953125,293.1499938964844,293.1499938964844,283.1499938964844,29205.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349646091461182,1.0,0.0,0.0,3.5995876789093018,3.5996100902557373,8.645673119644925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.958984375,0.0,1427.663330078125,1895.4371337890625,0.0,1896.8487548828125,0.8893793225288391,1.0,0.0,3.0,1.0,0.0
17995500,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.8026229739189148,0.2417633235454559,0.2180285900831222,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.7795560956001282,0.2215539515018463,0.2108624279499054,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.801336407661438,0.2404171228408813,0.1687854826450348,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.7459738850593567,0.1934980601072311,0.1845240592956543,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.6933795213699341,0.1539381444454193,0.6997926831245422,286.2187805175781,284.95001220703125,294.7776794433594,293.0951538085937,294.7749938964844,297.58404541015625,286.21923828125,1.0,0.3581738471984863,1.0,1.0,0.0,1.0,-1.7787550687789917,1.7787524461746216,2.5616122911742423e-06,1.3706276416778564,1.0,1.0,0.0,99.30818939208984,81.0,35844.17578125,-0.0,546.0343627929688,1.0,283.1499938964844,285.5020446777344,296.1192932128906,298.4686584472656,293.1499938964844,293.1499938964844,283.1499938964844,29914.310546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374045848846436,1.0,0.0,0.0,3.643036127090454,3.643059015274048,8.855645887706487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.48779296875,0.0,1479.9873046875,1895.4371337890625,0.0,1917.511474609375,0.8972393274307251,1.0,0.0,3.0,1.0,0.0
17995560,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.8179924488067627,0.2441090047359466,0.2199512422084808,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.7944754362106323,0.223213642835617,0.2122395932674408,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.816359281539917,0.2423514127731323,0.169995978474617,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7592726349830627,0.1948627680540084,0.1856219619512558,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.7061282992362976,0.1545464098453521,0.7015995979309082,286.22467041015625,284.95001220703125,294.8201904296875,293.1169128417969,294.8175354003906,297.5754089355469,286.22576904296875,1.0,0.3546499609947204,1.0,1.0,0.0,1.0,-1.7876591682434082,1.7876566648483276,2.586662731118849e-06,1.3776789903640747,1.0,1.0,0.0,94.57791137695312,69.0,36117.26171875,-0.0,537.6146850585938,1.0,283.1499938964844,285.5021057128906,296.14068603515625,298.5072021484375,293.1499938964844,293.1499938964844,283.1499938964844,30355.037109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397600412368774,1.0,0.0,0.0,3.669774293899536,3.669797658920288,8.986115744846757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5244140625,0.0,1512.8145751953125,1895.4371337890625,0.0,1937.5362548828125,0.9066105484962464,1.0,0.0,3.0,1.0,0.0
17995620,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8545961976051331,0.2487370818853378,0.223725289106369,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.8300870656967163,0.2264801561832428,0.2149280756711959,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8519498109817505,0.2461462169885635,0.1723537147045135,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7942907214164734,0.1975507885217666,0.1877625435590744,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7354125380516052,0.1557396650314331,0.7050359845161438,286.23297119140625,284.95001220703125,294.9039001464844,293.1601257324219,294.9013366699219,297.55914306640625,286.23406982421875,1.0,0.3469668626785278,1.0,1.0,0.0,1.0,-1.8049468994140625,1.8049442768096924,2.6357045044278493e-06,1.391359567642212,1.0,1.0,0.0,84.57880401611328,57.0,36698.01171875,-0.0,518.4918212890625,1.0,283.1499938964844,285.4962463378906,296.1832275390625,298.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,31495.572265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744403600692749,1.0,0.0,0.0,3.738081216812134,3.738105297088623,9.323752578893618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.44091796875,0.0,1598.8726806640625,1895.4371337890625,0.0,1977.2335205078125,0.9233844876289368,1.0,0.0,3.0,1.0,0.0
17995680,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8545961976051331,0.2487370818853378,0.223725289106369,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.8300870656967163,0.2264801561832428,0.2149280756711959,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8519498109817505,0.2461462169885635,0.1723537147045135,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7942907214164734,0.1975507885217666,0.1877625435590744,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7354125380516052,0.1557396650314331,0.7050359845161438,286.23297119140625,284.95001220703125,294.9039001464844,293.1601257324219,294.9013366699219,297.55914306640625,286.23406982421875,1.0,0.3469668626785278,1.0,1.0,0.0,1.0,-1.8049468994140625,1.8049442768096924,2.6357045044278493e-06,1.391359567642212,1.0,1.0,0.0,84.57880401611328,57.0,36698.01171875,-0.0,518.4918212890625,1.0,283.1499938964844,285.4962463378906,296.1832275390625,298.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,31495.572265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744403600692749,1.0,0.0,0.0,3.738081216812134,3.738105297088623,9.323752578893618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.44091796875,0.0,1598.8726806640625,1895.4371337890625,0.0,1977.2335205078125,0.9233844876289368,1.0,0.0,3.0,1.0,0.0
17995740,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406921386719,0.9108354449272156,0.2532714009284973,0.2273994833230972,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406616210937,0.8809682726860046,0.2296663373708725,0.2175240069627761,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406921386719,0.9065952301025392,0.2498345226049423,0.1746245622634887,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.8422940969467163,0.2001740336418151,0.1898251622915268,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.778566300868988,0.1568891108036041,0.7082007527351379,286.24072265625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830627441406,297.5439758300781,286.2418518066406,1.0,0.3386125266551971,1.0,1.0,0.0,1.0,-1.821479082107544,1.8214763402938845,2.683100319700316e-06,1.4044283628463743,1.0,1.0,0.0,74.0608139038086,45.0,37266.234375,-0.0,496.8619384765625,1.0,283.1499938964844,285.4903259277344,296.2250671386719,298.6623840332031,293.1499938964844,293.1499938964844,283.1499938964844,32641.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488647699356079,1.0,0.0,0.0,3.805473327636719,3.805498361587525,9.662970796853187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.6767578125,0.0,1686.9173583984375,1895.4371337890625,0.0,2015.6376953125,0.9399297833442688,1.0,0.0,3.0,1.0,0.0
17995800,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406921386719,0.9108354449272156,0.2532714009284973,0.2273994833230972,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406616210937,0.8809682726860046,0.2296663373708725,0.2175240069627761,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406921386719,0.9065952301025392,0.2498345226049423,0.1746245622634887,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.8422940969467163,0.2001740336418151,0.1898251622915268,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.778566300868988,0.1568891108036041,0.7082007527351379,286.24072265625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830627441406,297.5439758300781,286.2418518066406,1.0,0.3386125266551971,1.0,1.0,0.0,1.0,-1.821479082107544,1.8214763402938845,2.683100319700316e-06,1.4044283628463743,1.0,1.0,0.0,74.0608139038086,45.0,37266.234375,-0.0,496.8619384765625,1.0,283.1499938964844,285.4903259277344,296.2250671386719,298.6623840332031,293.1499938964844,293.1499938964844,283.1499938964844,32641.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488647699356079,1.0,0.0,0.0,3.805473327636719,3.805498361587525,9.662970796853187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.6767578125,0.0,1686.9173583984375,1895.4371337890625,0.0,2015.6376953125,0.9399297833442688,1.0,0.0,3.0,1.0,0.0
17995860,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.997131049633026,0.2580199837684631,0.2311221659183502,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.9688217043876648,0.2327435165643692,0.2200392633676529,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.9930674433708192,0.2534734010696411,0.1768443584442138,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.9208942651748656,0.2027054131031036,0.1918231844902038,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455139160156,0.8462283611297607,0.1579708456993103,0.7111600041389465,286.2455444335937,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.53076171875,286.2455139160156,1.0,0.329479306936264,1.0,1.0,0.0,1.0,-1.8308175802230835,1.830814838409424,2.710355602175696e-06,1.412003755569458,1.0,1.0,0.0,63.73141098022461,63.0,37734.05078125,-0.0,472.51898193359375,1.0,283.1499938964844,285.4813232421875,296.2655944824219,298.73504638671875,293.1499938964844,293.1499938964844,283.04998779296875,33755.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530128359794617,1.0,0.0,0.0,3.869850635528565,3.8698763847351074,9.992672858061269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.35205078125,0.0,1773.9871826171875,1895.4371337890625,0.0,2051.572509765625,0.9547502994537354,1.0,0.0,3.0,1.0,0.0
17995920,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.997131049633026,0.2580199837684631,0.2311221659183502,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.9688217043876648,0.2327435165643692,0.2200392633676529,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.9930674433708192,0.2534734010696411,0.1768443584442138,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.9208942651748656,0.2027054131031036,0.1918231844902038,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455139160156,0.8462283611297607,0.1579708456993103,0.7111600041389465,286.2455444335937,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.53076171875,286.2455139160156,1.0,0.329479306936264,1.0,1.0,0.0,1.0,-1.8308175802230835,1.830814838409424,2.710355602175696e-06,1.412003755569458,1.0,1.0,0.0,63.73141098022461,63.0,37734.05078125,-0.0,472.51898193359375,1.0,283.1499938964844,285.4813232421875,296.2655944824219,298.73504638671875,293.1499938964844,293.1499938964844,283.04998779296875,33755.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530128359794617,1.0,0.0,0.0,3.869850635528565,3.8698763847351074,9.992672858061269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.35205078125,0.0,1773.9871826171875,1895.4371337890625,0.0,2051.572509765625,0.9547502994537354,1.0,0.0,3.0,1.0,0.0
17995980,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9949300289154052,0.2642009258270263,0.2225436568260193,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.981230080127716,0.2355040907859802,0.2227030247449875,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9949300289154052,0.2576653957366943,0.1730895042419433,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9353737831115724,0.2049554586410522,0.193996250629425,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.855739176273346,0.1588706076145172,0.7152705788612366,286.165771484375,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5242004394531,286.16607666015625,1.0,0.3297562897205353,1.0,1.0,0.0,1.0,-1.8335055112838743,1.8335027694702148,2.7179189601156395e-06,1.413953423500061,1.0,1.0,0.0,62.88009643554688,81.0,38377.37109375,-0.0,469.8481750488281,1.0,283.0511474609375,285.388427734375,296.3159484863281,298.8371887207031,293.1499938964844,293.1499938964844,282.75,34716.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602404356002808,1.0,0.0,0.0,3.924596548080444,3.9246230125427246,1.0277401543135056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.89697265625,0.0,1850.34619140625,1895.4371337890625,0.0,2114.681884765625,0.9661061763763428,1.0,0.0,3.0,1.0,0.0
17996040,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9949300289154052,0.2642009258270263,0.2225436568260193,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.981230080127716,0.2355040907859802,0.2227030247449875,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9949300289154052,0.2576653957366943,0.1730895042419433,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9353737831115724,0.2049554586410522,0.193996250629425,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.855739176273346,0.1588706076145172,0.7152705788612366,286.165771484375,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5242004394531,286.16607666015625,1.0,0.3297562897205353,1.0,1.0,0.0,1.0,-1.8335055112838743,1.8335027694702148,2.7179189601156395e-06,1.413953423500061,1.0,1.0,0.0,62.88009643554688,81.0,38377.37109375,-0.0,469.8481750488281,1.0,283.0511474609375,285.388427734375,296.3159484863281,298.8371887207031,293.1499938964844,293.1499938964844,282.75,34716.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602404356002808,1.0,0.0,0.0,3.924596548080444,3.9246230125427246,1.0277401543135056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.89697265625,0.0,1850.34619140625,1895.4371337890625,0.0,2114.681884765625,0.9661061763763428,1.0,0.0,3.0,1.0,0.0
17996100,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.9960050582885742,0.2666411697864532,0.2269773334264755,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357971191406,0.97834450006485,0.2366997897624969,0.2239314764738083,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.9960066676139832,0.2594125866889953,0.1765391081571579,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.9316638708114624,0.205916553735733,0.1949948221445083,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.8521910309791565,0.1592056900262832,0.7171313166618347,286.0343017578125,284.95001220703125,295.1781921386719,293.3066711425781,295.17596435546875,297.5182189941406,286.0177307128906,1.0,0.3327965140342712,1.0,1.0,0.0,1.0,-1.847893238067627,1.8478904962539675,2.759634526228183e-06,1.4251371622085571,1.0,1.0,0.0,63.69287490844727,81.0,39659.07421875,-0.0,481.68011474609375,1.0,282.7922058105469,285.2135314941406,296.38018798828125,299.04302978515625,293.1499938964844,293.1499938964844,282.75,35007.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698361277580261,1.0,0.0,0.0,3.9410104751586914,3.941037178039551,1.036354774441861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.6005859375,0.0,1873.6597900390625,1895.4371337890625,0.0,2199.38330078125,0.970011591911316,1.0,0.0,3.0,1.0,0.0
17996160,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.9978153109550476,0.2678923010826111,0.2362494170665741,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.9698324203491212,0.237721636891365,0.2249991446733474,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.9954348802566528,0.2602450549602508,0.1819626241922378,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.9214963912963868,0.2067207992076873,0.195852518081665,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.8438209891319275,0.1593807935714721,0.7184186577796936,285.9877014160156,284.95001220703125,295.2143859863281,293.3267822265625,295.2122497558594,297.50537109375,285.989501953125,1.0,0.3375800251960754,1.0,1.0,0.0,1.0,-1.8697205781936648,1.869717717170716,2.8237816422915785e-06,1.4422105550765991,1.0,1.0,0.0,65.27265930175781,99.0,40149.49609375,-0.0,500.97991943359375,1.0,282.7548828125,285.1814270019531,296.3839111328125,299.02667236328125,293.1499938964844,293.1499938964844,282.45001220703125,35233.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749233841896057,1.0,0.0,0.0,3.953665256500244,3.9536921977996826,1.0430210295453437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.86083984375,0.0,1891.7669677734373,1895.4371337890625,0.0,2244.682373046875,0.9730221033096312,1.0,0.0,3.0,1.0,0.0
17996220,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9356125593185424,0.2686620652675628,0.2419538348913192,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.8963347673416138,0.2393610477447509,0.2270625233650207,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.9258750081062316,0.2615309655666351,0.1831904053688049,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.8551904559135437,0.2079494744539261,0.197520300745964,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995910644531,0.7851501107215881,0.1592611521482467,0.7204086780548096,285.7987976074219,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.4722595214844,285.7978515625,1.0,0.3494610786437988,1.0,1.0,0.0,1.0,-1.8845999240875244,1.8845970630645752,2.8685133202088764e-06,1.4542138576507568,1.0,1.0,0.0,75.16098022460938,117.0,41635.83984375,-0.0,542.7973022460938,1.0,282.4540710449219,284.961181640625,296.42559814453125,299.1747436523437,293.1499938964844,293.1499938964844,282.1499938964844,35542.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896307706832886,1.0,0.0,0.0,3.970987558364868,3.9710147380828857,1.052180778060574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.73828125,0.0,1916.74169921875,1895.4371337890625,0.0,2377.024658203125,0.9771426916122437,1.0,0.0,3.0,1.0,0.0
17996280,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9356125593185424,0.2686620652675628,0.2419538348913192,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.8963347673416138,0.2393610477447509,0.2270625233650207,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.9258750081062316,0.2615309655666351,0.1831904053688049,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.8551904559135437,0.2079494744539261,0.197520300745964,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995910644531,0.7851501107215881,0.1592611521482467,0.7204086780548096,285.7987976074219,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.4722595214844,285.7978515625,1.0,0.3494610786437988,1.0,1.0,0.0,1.0,-1.8845999240875244,1.8845970630645752,2.8685133202088764e-06,1.4542138576507568,1.0,1.0,0.0,75.16098022460938,117.0,41635.83984375,-0.0,542.7973022460938,1.0,282.4540710449219,284.961181640625,296.42559814453125,299.1747436523437,293.1499938964844,293.1499938964844,282.1499938964844,35542.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896307706832886,1.0,0.0,0.0,3.970987558364868,3.9710147380828857,1.052180778060574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.73828125,0.0,1916.74169921875,1895.4371337890625,0.0,2377.024658203125,0.9771426916122437,1.0,0.0,3.0,1.0,0.0
17996340,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8718131184577942,0.2701611518859863,0.2436759024858474,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989990234375,0.8397725820541382,0.2404839545488357,0.2287575751543045,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8638405799865723,0.2626559734344482,0.1843901127576828,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.8031027317047119,0.2086997181177139,0.198855847120285,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7346596717834473,0.1586592495441436,0.7206594944000244,285.5989074707031,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.4433288574219,285.59783935546875,1.0,0.3634207248687744,1.0,1.0,0.0,1.0,-1.8920499086380005,1.8920470476150515,2.8908775675517973e-06,1.460091471672058,1.0,1.0,0.0,88.59729766845703,120.0,42949.63671875,0.0,591.2708740234375,1.0,282.1571960449219,284.7376403808594,296.4488830566406,299.2802124023437,293.1499938964844,293.1499938964844,281.8500061035156,35727.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013772964477539,1.0,0.0,0.0,3.981323957443237,3.981351137161255,1.057665372172778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5927734375,0.0,1931.7481689453125,1895.4371337890625,0.0,2484.0244140625,0.979601263999939,1.0,0.0,3.0,1.0,0.0
17996400,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8718131184577942,0.2701611518859863,0.2436759024858474,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989990234375,0.8397725820541382,0.2404839545488357,0.2287575751543045,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8638405799865723,0.2626559734344482,0.1843901127576828,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.8031027317047119,0.2086997181177139,0.198855847120285,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7346596717834473,0.1586592495441436,0.7206594944000244,285.5989074707031,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.4433288574219,285.59783935546875,1.0,0.3634207248687744,1.0,1.0,0.0,1.0,-1.8920499086380005,1.8920470476150515,2.8908775675517973e-06,1.460091471672058,1.0,1.0,0.0,88.59729766845703,120.0,42949.63671875,0.0,591.2708740234375,1.0,282.1571960449219,284.7376403808594,296.4488830566406,299.2802124023437,293.1499938964844,293.1499938964844,281.8500061035156,35727.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013772964477539,1.0,0.0,0.0,3.981323957443237,3.981351137161255,1.057665372172778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5927734375,0.0,1931.7481689453125,1895.4371337890625,0.0,2484.0244140625,0.979601263999939,1.0,0.0,3.0,1.0,0.0
17996460,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.8409023880958557,0.2716355621814728,0.2454238533973693,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8106080889701843,0.2412425875663757,0.2299696505069732,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8331923484802246,0.2635366916656494,0.1853564828634262,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.772593080997467,0.2091211676597595,0.1997411251068115,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.7069372534751892,0.1577627211809158,0.7189118266105652,285.3908386230469,284.95001220703125,295.41363525390625,293.4426574707031,295.4117431640625,297.416015625,285.3894958496094,1.0,0.3734232485294342,1.0,1.0,0.0,1.0,-1.8957325220108032,1.8957295417785645,2.902009782701498e-06,1.463025450706482,1.0,1.0,0.0,99.20933532714844,108.0,44203.4453125,0.0,628.1862182617188,1.0,281.8554992675781,284.5067749023437,296.4779357910156,299.3865661621094,293.1499938964844,293.1499938964844,281.54998779296875,35838.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110765814781189,1.0,0.0,0.0,3.9874658584594727,3.987493276596069,1.0609312539600069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.02783203125,0.0,1940.702392578125,1895.4371337890625,0.0,2573.111083984375,0.981062114238739,1.0,0.0,3.0,1.0,0.0
17996520,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.8409023880958557,0.2716355621814728,0.2454238533973693,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8106080889701843,0.2412425875663757,0.2299696505069732,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8331923484802246,0.2635366916656494,0.1853564828634262,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.772593080997467,0.2091211676597595,0.1997411251068115,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.7069372534751892,0.1577627211809158,0.7189118266105652,285.3908386230469,284.95001220703125,295.41363525390625,293.4426574707031,295.4117431640625,297.416015625,285.3894958496094,1.0,0.3734232485294342,1.0,1.0,0.0,1.0,-1.8957325220108032,1.8957295417785645,2.902009782701498e-06,1.463025450706482,1.0,1.0,0.0,99.20933532714844,108.0,44203.4453125,0.0,628.1862182617188,1.0,281.8554992675781,284.5067749023437,296.4779357910156,299.3865661621094,293.1499938964844,293.1499938964844,281.54998779296875,35838.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110765814781189,1.0,0.0,0.0,3.9874658584594727,3.987493276596069,1.0609312539600069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.02783203125,0.0,1940.702392578125,1895.4371337890625,0.0,2573.111083984375,0.981062114238739,1.0,0.0,3.0,1.0,0.0
17996580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8340176343917847,0.2725931107997894,0.2464747875928878,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.8029706478118896,0.2416191548109054,0.2305196672677993,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.8260058164596558,0.2640266418457031,0.1858425885438919,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.7651506662368774,0.2092698216438293,0.2000648975372314,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.6983567476272583,0.1569276601076126,0.7159847021102905,285.1936950683594,284.95001220703125,295.4621887207031,293.4725341796875,295.4603271484375,297.3956604003906,285.1885681152344,1.0,0.3757436871528625,1.0,1.0,0.0,1.0,-1.8951159715652464,1.8951131105422967,2.9002094379393384e-06,1.4625804424285889,1.0,1.0,0.0,102.34825134277344,108.0,45315.16796875,0.0,637.8563232421875,1.0,281.5654296875,284.2855224609375,296.5163269042969,299.51300048828125,293.1499938964844,293.1499938964844,281.54998779296875,35891.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192588090896606,1.0,0.0,0.0,3.9904301166534415,3.990457534790039,1.062509227267583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.62841796875,0.0,1945.0338134765625,1895.4371337890625,0.0,2648.7041015625,0.9817671179771424,1.0,0.0,3.0,1.0,0.0
17996640,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.8337492346763611,0.2728907763957977,0.2467203289270401,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.8025264143943787,0.2417237609624862,0.2306145876646042,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.8256151080131531,0.264173686504364,0.1859364956617355,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7646772861480713,0.2093086540699005,0.2000984698534011,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.6974520087242126,0.1566681861877441,0.7148231863975525,285.1815490722656,284.95001220703125,295.47686767578125,293.4816589355469,295.4750061035156,297.3898010253906,285.17919921875,1.0,0.3757456541061401,1.0,1.0,0.0,1.0,-1.8942832946777344,1.8942804336547847,2.8977067358937347e-06,1.4619282484054563,1.0,1.0,0.0,102.54459381103516,96.0,45357.59765625,0.0,637.86767578125,1.0,281.5567626953125,284.2755432128906,296.5097351074219,299.4906005859375,293.1499938964844,293.1499938964844,281.25,35903.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192330002784729,1.0,0.0,0.0,3.991105794906616,3.991133213043213,1.0628690461089718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.255859375,0.0,1946.0218505859373,1895.4371337890625,0.0,2648.46484375,0.9819278120994568,1.0,0.0,3.0,1.0,0.0
17996700,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8351614475250244,0.2734602689743042,0.2472580820322036,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8036399483680725,0.2419013231992721,0.2308001965284347,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8267207145690918,0.2644338607788086,0.1861339807510376,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7655733227729797,0.2093535661697387,0.2001530081033706,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.697354257106781,0.1560835540294647,0.7122255563735962,285.0285339355469,284.95001220703125,295.5083312988281,293.50146484375,295.5064697265625,297.3774719238281,285.01031494140625,1.0,0.3750016093254089,1.0,1.0,0.0,1.0,-1.892336130142212,1.8923332691192627,2.89186141344544e-06,1.4604045152664185,1.0,1.0,0.0,102.15108489990234,96.0,46364.0078125,0.0,635.1463623046875,1.0,281.2919921875,284.0851745605469,296.5517883300781,299.65008544921875,293.1499938964844,293.1499938964844,281.25,35925.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254017233848572,1.0,0.0,0.0,3.992333650588989,3.992361068725586,1.063523200173222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.0478515625,0.0,1947.818603515625,1895.4371337890625,0.0,2705.682861328125,0.9822198748588562,1.0,0.0,3.0,1.0,0.0
17996760,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8388251066207886,0.2739264369010925,0.2476444393396377,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8071195483207703,0.2420016378164291,0.2308622896671295,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8300465941429138,0.2646063268184662,0.1862300932407379,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7686843872070312,0.2093328535556793,0.2000977993011474,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6993719339370728,0.1554475575685501,0.7091916799545288,284.96026611328125,284.95001220703125,295.5397033691406,293.521484375,295.537841796875,297.3648681640625,284.95867919921875,1.0,0.3732362687587738,1.0,1.0,0.0,1.0,-1.889281868934632,1.889279007911682,2.8827048481616657e-06,1.458013653755188,0.993722140789032,0.993722140789032,0.0,100.77373504638672,84.0,46437.41796875,0.0,628.44287109375,1.0,281.25396728515625,284.03594970703125,296.5464172363281,299.59381103515625,293.1499938964844,293.1499938964844,280.95001220703125,36029.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266720771789551,1.0,0.0,0.0,3.9916117191314697,3.9916391372680655,1.063138483914372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.5009765625,0.0,1947.7161865234373,1895.4371337890625,0.0,2717.48828125,0.982063889503479,1.0,0.0,3.0,1.0,0.0
17996820,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8529110550880432,0.2748903334140777,0.2482821196317672,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8201295733451843,0.2422215342521667,0.2308470904827118,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8431833386421204,0.2649858295917511,0.1863221675157547,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.781390905380249,0.2093126624822616,0.1998586058616638,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.709356963634491,0.1542007029056549,0.7025731205940247,284.84161376953125,284.95001220703125,295.6021423339844,293.5621032714844,295.6003112792969,297.3423156738281,284.8520202636719,1.0,0.3674232065677643,1.0,1.0,0.0,1.0,-1.881905198097229,1.88190233707428,2.8605993520614e-06,1.4521958827972412,0.8538515567779541,0.8538515567779541,0.0,95.69468688964844,72.0,46756.921875,0.0,606.7222290039062,1.0,280.9558410644531,283.93377685546875,296.5706481933594,299.6415100097656,293.1499938964844,293.1499938964844,281.25,43054.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313871622085571,1.0,0.0,0.0,3.741566896438599,3.7415931224823,9.34114893880178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.68408203125,0.0,1691.5518798828125,1895.4371337890625,0.0,2761.36279296875,0.9310747385025024,1.0,0.0,3.0,1.0,0.0
17996880,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8529110550880432,0.2748903334140777,0.2482821196317672,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8201295733451843,0.2422215342521667,0.2308470904827118,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8431833386421204,0.2649858295917511,0.1863221675157547,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.781390905380249,0.2093126624822616,0.1998586058616638,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.709356963634491,0.1542007029056549,0.7025731205940247,284.84161376953125,284.95001220703125,295.6021423339844,293.5621032714844,295.6003112792969,297.3423156738281,284.8520202636719,1.0,0.3674232065677643,1.0,1.0,0.0,1.0,-1.881905198097229,1.88190233707428,2.8605993520614e-06,1.4521958827972412,0.8538515567779541,0.8538515567779541,0.0,95.69468688964844,72.0,46756.921875,0.0,606.7222290039062,1.0,280.9558410644531,283.93377685546875,296.5706481933594,299.6415100097656,293.1499938964844,293.1499938964844,281.25,43054.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313871622085571,1.0,0.0,0.0,3.741566896438599,3.7415931224823,9.34114893880178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.68408203125,0.0,1691.5518798828125,1895.4371337890625,0.0,2761.36279296875,0.9310747385025024,1.0,0.0,3.0,1.0,0.0
17996940,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8664409518241882,0.276163101196289,0.2489524036645889,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8319491147994995,0.242842748761177,0.2310429960489273,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8558818697929382,0.2658059895038605,0.1865706145763397,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7936206459999084,0.2097410410642624,0.199899360537529,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.718948483467102,0.153860941529274,0.6994966864585876,285.03094482421875,284.95001220703125,295.6369323730469,293.5851745605469,295.6351013183594,297.33660888671875,285.0409851074219,1.0,0.3632128238677978,1.0,1.0,0.0,1.0,-1.87959372997284,1.87959086894989,2.853588057405432e-06,1.450297713279724,0.974153697490692,0.974153697490692,0.0,91.5833740234375,72.0,46191.65625,0.0,591.886962890625,1.0,281.21343994140625,284.1275634765625,296.51806640625,299.438720703125,293.1499938964844,293.1499938964844,281.25,35143.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198591470718384,1.0,0.0,0.0,3.779418706893921,3.779443740844727,9.531105433779884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.9521484375,0.0,1675.341064453125,1895.4371337890625,0.0,2654.264404296875,0.9361093640327454,1.0,0.0,3.0,1.0,0.0
17997000,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8813953399658203,0.2773724794387817,0.2498448342084884,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8448581695556641,0.2435339391231537,0.2314762026071548,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.870025098323822,0.2666644752025604,0.1870093792676925,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8069168329238892,0.2102647274732589,0.200178325176239,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7291092276573181,0.1537721157073974,0.6980641484260559,285.0466003417969,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.3348999023437,285.0450134277344,1.0,0.3596327602863312,1.0,1.0,0.0,1.0,-1.880325198173523,1.8803223371505733,2.855693082892685e-06,1.4508177042007446,1.0,1.0,0.0,87.74002838134766,60.0,46376.76953125,0.0,580.1087036132812,1.0,281.2437744140625,284.12353515625,296.5516052246094,299.5131530761719,293.1499938964844,293.1499938964844,280.95001220703125,33401.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159397840499878,1.0,0.0,0.0,3.8503401279449454,3.85036563873291,9.892166872305097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.81591796875,0.0,1747.179443359375,1895.4371337890625,0.0,2617.99609375,0.948547661304474,1.0,0.0,3.0,1.0,0.0
