time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9272860288619996,0.2790170609951019,0.2512688636779785,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8846521377563477,0.244543120265007,0.2322327196598053,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9130244851112366,0.2678483724594116,0.1877305060625076,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8428798913955688,0.2109868824481964,0.2006374150514602,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7598329782485962,0.1532734632492065,0.6945486664772034,284.8803100585937,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3237609863281,284.88543701171875,1.0,0.350622683763504,1.0,1.0,0.0,1.0,-1.8801432847976685,1.8801404237747192,2.855100092347129e-06,1.4506386518478394,0.8851698040962219,0.8851698040962219,0.0,78.45882415771484,48.0,47178.01953125,0.0,550.266357421875,1.0,280.9566650390625,283.9557189941406,296.666259765625,299.7447204589844,293.1499938964844,293.1499938964844,281.25,39301.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247822523117065,1.0,0.0,0.0,3.754418134689331,3.754443883895874,9.40542804528377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.10498046875,0.0,1677.879150390625,1895.4371337890625,0.0,2699.929443359375,0.9307530522346495,1.0,0.0,3.0,1.0,0.0
17997120,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9272860288619996,0.2790170609951019,0.2512688636779785,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8846521377563477,0.244543120265007,0.2322327196598053,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9130244851112366,0.2678483724594116,0.1877305060625076,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8428798913955688,0.2109868824481964,0.2006374150514602,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7598329782485962,0.1532734632492065,0.6945486664772034,284.8803100585937,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3237609863281,284.88543701171875,1.0,0.350622683763504,1.0,1.0,0.0,1.0,-1.8801432847976685,1.8801404237747192,2.855100092347129e-06,1.4506386518478394,0.8851698040962219,0.8851698040962219,0.0,78.45882415771484,48.0,47178.01953125,0.0,550.266357421875,1.0,280.9566650390625,283.9557189941406,296.666259765625,299.7447204589844,293.1499938964844,293.1499938964844,281.25,39301.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247822523117065,1.0,0.0,0.0,3.754418134689331,3.754443883895874,9.40542804528377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.10498046875,0.0,1677.879150390625,1895.4371337890625,0.0,2699.929443359375,0.9307530522346495,1.0,0.0,3.0,1.0,0.0
17997180,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9959897994995116,0.2814767956733703,0.2527923285961151,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9566674828529358,0.2460538893938064,0.2330499738454818,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.984953224658966,0.2696499228477478,0.1885066330432891,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9049171209335328,0.2121586948633194,0.2011571526527404,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8142907023429871,0.153134599328041,0.6913001537322998,285.07037353515625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3197937011719,285.0702819824219,1.0,0.3406769931316376,1.0,1.0,0.0,1.0,-1.8804702758789065,1.880467414855957,2.8558670237544e-06,1.450745940208435,1.0,1.0,0.0,68.26824188232422,66.0,46776.8203125,0.0,517.9039916992188,1.0,281.2436828613281,284.1406555175781,296.6563415527344,299.6440734863281,293.1499938964844,293.1499938964844,280.95001220703125,33529.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140806555747986,1.0,0.0,0.0,3.858694076538086,3.858719825744629,9.935140496963868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.779296875,0.0,1758.4375,1895.4371337890625,0.0,2600.821533203125,0.9502736926078796,1.0,0.0,3.0,1.0,0.0
17997240,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9959897994995116,0.2814767956733703,0.2527923285961151,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9566674828529358,0.2460538893938064,0.2330499738454818,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.984953224658966,0.2696499228477478,0.1885066330432891,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9049171209335328,0.2121586948633194,0.2011571526527404,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8142907023429871,0.153134599328041,0.6913001537322998,285.07037353515625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3197937011719,285.0702819824219,1.0,0.3406769931316376,1.0,1.0,0.0,1.0,-1.8804702758789065,1.880467414855957,2.8558670237544e-06,1.450745940208435,1.0,1.0,0.0,68.26824188232422,66.0,46776.8203125,0.0,517.9039916992188,1.0,281.2436828613281,284.1406555175781,296.6563415527344,299.6440734863281,293.1499938964844,293.1499938964844,280.95001220703125,33529.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140806555747986,1.0,0.0,0.0,3.858694076538086,3.858719825744629,9.935140496963868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.779296875,0.0,1758.4375,1895.4371337890625,0.0,2600.821533203125,0.9502736926078796,1.0,0.0,3.0,1.0,0.0
17997300,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.2828552424907684,0.2470059990882873,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9696268439292908,0.2466990500688552,0.2337299436330795,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9953709244728088,0.2703801393508911,0.1890975683927536,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9181583523750304,0.2126585990190506,0.2016816288232803,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8235570192337036,0.1530304700136184,0.6909170150756836,284.9243469238281,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3179626464844,284.9056091308594,1.0,0.3396084606647491,1.0,1.0,0.0,1.0,-1.878783106803894,1.8787802457809448,2.8508343348221388e-06,1.449418544769287,0.951127290725708,0.951127290725708,0.0,66.84968566894531,66.0,47775.34375,0.0,511.2487487792969,1.0,280.992431640625,283.95391845703125,296.74786376953125,299.8994445800781,293.1499938964844,293.1499938964844,280.95001220703125,34956.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215826153755188,1.0,0.0,0.0,3.877728939056397,3.877754926681519,1.0033401167675038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.189453125,0.0,1793.298583984375,1895.4371337890625,0.0,2670.237548828125,0.9547282457351683,1.0,0.0,3.0,1.0,0.0
17997360,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.2841879427433014,0.2502051889896393,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9665236473083496,0.247084304690361,0.2342022955417633,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.992929995059967,0.2707986831665039,0.1894798427820205,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.914664089679718,0.2129309624433517,0.2020367980003357,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8202281594276428,0.1527556329965591,0.6900603175163269,284.8836364746094,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3143005371094,284.88848876953125,1.0,0.3403489589691162,1.0,1.0,0.0,1.0,-1.878972053527832,1.8789691925048828,2.8512179142126115e-06,1.449437975883484,0.9034613370895386,0.9034613370895386,0.0,67.28237915039062,84.0,47673.2421875,0.0,513.8721313476562,1.0,280.9560852050781,283.9479675292969,296.7621765136719,299.87310791015625,293.1499938964844,293.1499938964844,280.6499938964844,38414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246666789054871,1.0,0.0,0.0,3.80275297164917,3.802778959274292,9.649160119806766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.44873046875,0.0,1728.665283203125,1895.4371337890625,0.0,2698.856201171875,0.9406776428222656,1.0,0.0,3.0,1.0,0.0
17997420,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9808487296104432,0.2847752869129181,0.2563322484493255,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9347188472747804,0.2477955371141433,0.2350206077098846,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9663156270980836,0.2716152966022491,0.1901424676179886,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8854950666427612,0.2134155035018921,0.202645406126976,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7938702702522278,0.1521046012639999,0.6879615187644958,284.8724670410156,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3002014160156,284.88360595703125,1.0,0.346628874540329,1.0,1.0,0.0,1.0,-1.8920385837554927,1.892035722732544,2.8892334285046672e-06,1.4589357376098633,0.8207155466079712,0.8207155466079712,0.0,71.4850845336914,102.0,48179.515625,0.0,534.6962280273438,1.0,280.65838623046875,283.9443054199219,296.79180908203125,299.9390869140625,293.1499938964844,293.1499938964844,280.95001220703125,42898.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311944603919983,1.0,0.0,0.0,3.4945273399353027,3.494551181793213,8.148359711412922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.115234375,0.0,1416.3995361328125,1895.4371337890625,0.0,2759.568115234375,0.8777648210525513,1.0,0.0,3.0,1.0,0.0
17997480,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9808487296104432,0.2847752869129181,0.2563322484493255,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9347188472747804,0.2477955371141433,0.2350206077098846,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9663156270980836,0.2716152966022491,0.1901424676179886,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8854950666427612,0.2134155035018921,0.202645406126976,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7938702702522278,0.1521046012639999,0.6879615187644958,284.8724670410156,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3002014160156,284.88360595703125,1.0,0.346628874540329,1.0,1.0,0.0,1.0,-1.8920385837554927,1.892035722732544,2.8892334285046672e-06,1.4589357376098633,0.8207155466079712,0.8207155466079712,0.0,71.4850845336914,102.0,48179.515625,0.0,534.6962280273438,1.0,280.65838623046875,283.9443054199219,296.79180908203125,299.9390869140625,293.1499938964844,293.1499938964844,280.95001220703125,42898.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311944603919983,1.0,0.0,0.0,3.4945273399353027,3.494551181793213,8.148359711412922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.115234375,0.0,1416.3995361328125,1895.4371337890625,0.0,2759.568115234375,0.8777648210525513,1.0,0.0,3.0,1.0,0.0
17997540,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9218373894691468,0.2866973280906677,0.2580822110176086,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8776199221611023,0.2491805255413055,0.2365611344575882,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9055744409561156,0.273251324892044,0.1914417147636413,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8360784649848938,0.214482769370079,0.2039051800966262,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7473715543746948,0.1518502533435821,0.6881656050682068,285.0364074707031,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.2964172363281,285.0343322753906,1.0,0.356655091047287,1.0,1.0,0.0,1.0,-1.8942289352416992,1.89422607421875,2.8965066576347454e-06,1.4611482620239258,0.9584910869598388,0.9584910869598388,0.0,81.38568115234375,120.0,48138.99609375,0.0,569.5859375,1.0,280.9414978027344,284.0841369628906,296.7843322753906,299.85113525390625,293.1499938964844,293.1499938964844,280.6499938964844,32446.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192316293716431,1.0,0.0,0.0,3.662986516952514,3.6630098819732666,8.952903840508952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.46533203125,0.0,1520.985107421875,1895.4371337890625,0.0,2648.4521484375,0.9056355953216552,1.0,0.0,3.0,1.0,0.0
17997600,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9218373894691468,0.2866973280906677,0.2580822110176086,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8776199221611023,0.2491805255413055,0.2365611344575882,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9055744409561156,0.273251324892044,0.1914417147636413,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8360784649848938,0.214482769370079,0.2039051800966262,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7473715543746948,0.1518502533435821,0.6881656050682068,285.0364074707031,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.2964172363281,285.0343322753906,1.0,0.356655091047287,1.0,1.0,0.0,1.0,-1.8942289352416992,1.89422607421875,2.8965066576347454e-06,1.4611482620239258,0.9584910869598388,0.9584910869598388,0.0,81.38568115234375,120.0,48138.99609375,0.0,569.5859375,1.0,280.9414978027344,284.0841369628906,296.7843322753906,299.85113525390625,293.1499938964844,293.1499938964844,280.6499938964844,32446.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192316293716431,1.0,0.0,0.0,3.662986516952514,3.6630098819732666,8.952903840508952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.46533203125,0.0,1520.985107421875,1895.4371337890625,0.0,2648.4521484375,0.9056355953216552,1.0,0.0,3.0,1.0,0.0
17997660,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8726719617843628,0.2877516150474548,0.2597705721855163,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8341368436813354,0.2499504089355468,0.2379849553108215,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8588216304779053,0.2740785479545593,0.1925684064626693,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7948352098464966,0.2150254398584365,0.2050887197256088,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7102200984954834,0.1512300372123718,0.6883713603019714,284.89617919921875,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.2863464355469,284.9037780761719,1.0,0.3695056736469269,1.0,1.0,0.0,1.0,-1.9009915590286253,1.9009886980056765,2.9168761557230027e-06,1.4664547443389893,0.8511213660240173,0.8511213660240173,0.0,93.93936920166016,123.0,48979.140625,0.0,615.040771484375,1.0,280.6573181152344,283.9465637207031,296.89306640625,300.0826721191406,293.1499938964844,293.1499938964844,280.95001220703125,39342.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293349742889404,1.0,0.0,0.0,3.5530877113342285,3.55311131477356,8.423743906860182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.48681640625,0.0,1452.341064453125,1895.4371337890625,0.0,2742.256103515625,0.8864513039588928,1.0,0.0,3.0,1.0,0.0
17997720,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8726719617843628,0.2877516150474548,0.2597705721855163,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8341368436813354,0.2499504089355468,0.2379849553108215,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8588216304779053,0.2740785479545593,0.1925684064626693,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7948352098464966,0.2150254398584365,0.2050887197256088,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7102200984954834,0.1512300372123718,0.6883713603019714,284.89617919921875,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.2863464355469,284.9037780761719,1.0,0.3695056736469269,1.0,1.0,0.0,1.0,-1.9009915590286253,1.9009886980056765,2.9168761557230027e-06,1.4664547443389893,0.8511213660240173,0.8511213660240173,0.0,93.93936920166016,123.0,48979.140625,0.0,615.040771484375,1.0,280.6573181152344,283.9465637207031,296.89306640625,300.0826721191406,293.1499938964844,293.1499938964844,280.95001220703125,39342.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293349742889404,1.0,0.0,0.0,3.5530877113342285,3.55311131477356,8.423743906860182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.48681640625,0.0,1452.341064453125,1895.4371337890625,0.0,2742.256103515625,0.8864513039588928,1.0,0.0,3.0,1.0,0.0
17997780,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8471872806549072,0.2895828187465668,0.2615135908126831,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8105115294456482,0.2510983943939209,0.2392834722995758,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8341270685195923,0.2754127383232116,0.1936287432909011,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7703772783279419,0.2158911377191543,0.2061414420604705,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6861034631729126,0.1508179903030395,0.687808096408844,285.0558166503906,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.282470703125,285.0522155761719,1.0,0.3787882328033447,1.0,1.0,0.0,1.0,-1.906502723693848,1.9064998626708984,2.933483756351052e-06,1.470741629600525,0.9986905455589294,0.9986905455589294,0.0,103.63311004638672,111.0,48976.66796875,0.0,650.579345703125,1.0,280.9427185058594,284.0853576660156,296.8883972167969,300.0087280273437,293.1499938964844,293.1499938964844,280.6499938964844,31625.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206421136856079,1.0,0.0,0.0,3.7290351390838623,3.729059219360352,9.278681432078884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.94921875,0.0,1589.447998046875,1895.4371337890625,0.0,2661.519287109375,0.9198841452598572,1.0,0.0,3.0,1.0,0.0
17997840,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8471872806549072,0.2895828187465668,0.2615135908126831,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8105115294456482,0.2510983943939209,0.2392834722995758,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8341270685195923,0.2754127383232116,0.1936287432909011,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7703772783279419,0.2158911377191543,0.2061414420604705,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6861034631729126,0.1508179903030395,0.687808096408844,285.0558166503906,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.282470703125,285.0522155761719,1.0,0.3787882328033447,1.0,1.0,0.0,1.0,-1.906502723693848,1.9064998626708984,2.933483756351052e-06,1.470741629600525,0.9986905455589294,0.9986905455589294,0.0,103.63311004638672,111.0,48976.66796875,0.0,650.579345703125,1.0,280.9427185058594,284.0853576660156,296.8883972167969,300.0087280273437,293.1499938964844,293.1499938964844,280.6499938964844,31625.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206421136856079,1.0,0.0,0.0,3.7290351390838623,3.729059219360352,9.278681432078884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.94921875,0.0,1589.447998046875,1895.4371337890625,0.0,2661.519287109375,0.9198841452598572,1.0,0.0,3.0,1.0,0.0
17997900,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8431946039199829,0.2901486158370971,0.2623290717601776,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.806343674659729,0.2514940798282623,0.239876389503479,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8301296830177307,0.2758355140686035,0.1941153556108474,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7663424015045166,0.2161760628223419,0.20660962164402,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6815385222434998,0.1505223959684372,0.6872525215148926,284.8993530273437,284.95001220703125,296.1151428222656,293.9336242675781,296.1134338378906,297.2786560058594,284.8824462890625,1.0,0.38052499294281,1.0,1.0,0.0,1.0,-1.908677577972412,1.908674597740173,2.9401483061519684e-06,1.472500920295715,0.9076944589614868,0.9076944589614868,0.0,105.67313385009766,111.0,49999.16015625,0.0,658.8553466796875,1.0,280.6952514648437,283.8963317871094,296.978759765625,300.2699279785156,293.1499938964844,293.1499938964844,280.6499938964844,34821.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287606835365295,1.0,0.0,0.0,3.750563859939575,3.7505886554718018,9.386127430843772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.9677734375,0.0,1638.89453125,1895.4371337890625,0.0,2736.91162109375,0.9251188635826112,1.0,0.0,3.0,1.0,0.0
17997960,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8419992923736572,0.2904095947742462,0.2626666128635406,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.805063009262085,0.2516765594482422,0.240141212940216,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8289015889167786,0.2760079503059387,0.1943094134330749,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7650910019874573,0.2162747383117675,0.2067875415086746,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.679571270942688,0.1500799655914306,0.6856257319450378,284.8800964355469,284.95001220703125,296.1442565917969,293.9566345214844,296.1425476074219,297.27215576171875,284.8861389160156,1.0,0.3808315098285675,1.0,1.0,0.0,1.0,-1.907896876335144,1.9078940153121948,2.937836597993737e-06,1.4719268083572388,0.8699570298194885,0.8699570298194885,0.0,106.30817413330078,99.0,49830.00390625,0.0,660.3230590820312,1.0,280.6568298339844,283.91162109375,296.9911193847656,300.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,38840.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320804238319397,1.0,0.0,0.0,3.65332293510437,3.6533474922180176,8.90572835032799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.15283203125,0.0,1558.1378173828125,1895.4371337890625,0.0,2767.821044921875,0.907794177532196,1.0,0.0,3.0,1.0,0.0
17998020,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8492236137390137,0.2921255528926849,0.2638019323348999,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8119080662727356,0.2527422308921814,0.2408444434404373,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8355271220207214,0.2772406041622162,0.1949107348918914,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7714807987213135,0.2170857936143875,0.2072743028402328,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6839309334754944,0.1496453136205673,0.6825486421585083,285.0505676269531,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.26910400390625,285.04803466796875,1.0,0.378297358751297,1.0,1.0,0.0,1.0,-1.9077125787734983,1.907709717750549,2.9371849450399168e-06,1.4717165231704712,1.0,1.0,0.0,103.79718780517578,87.0,49598.703125,0.0,652.0272827148438,1.0,280.9432067871094,284.0696716308594,296.9794616699219,300.14306640625,293.1499938964844,293.1499938964844,280.6499938964844,32402.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230671286582947,1.0,0.0,0.0,3.793898344039917,3.793923139572144,9.604276556274272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8583984375,0.0,1671.25390625,1895.4371337890625,0.0,2684.00732421875,0.9350254535675048,1.0,0.0,3.0,1.0,0.0
17998080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8492236137390137,0.2921255528926849,0.2638019323348999,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8119080662727356,0.2527422308921814,0.2408444434404373,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8355271220207214,0.2772406041622162,0.1949107348918914,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7714807987213135,0.2170857936143875,0.2072743028402328,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6839309334754944,0.1496453136205673,0.6825486421585083,285.0505676269531,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.26910400390625,285.04803466796875,1.0,0.378297358751297,1.0,1.0,0.0,1.0,-1.9077125787734983,1.907709717750549,2.9371849450399168e-06,1.4717165231704712,1.0,1.0,0.0,103.79718780517578,87.0,49598.703125,0.0,652.0272827148438,1.0,280.9432067871094,284.0696716308594,296.9794616699219,300.14306640625,293.1499938964844,293.1499938964844,280.6499938964844,32402.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230671286582947,1.0,0.0,0.0,3.793898344039917,3.793923139572144,9.604276556274272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8583984375,0.0,1671.25390625,1895.4371337890625,0.0,2684.00732421875,0.9350254535675048,1.0,0.0,3.0,1.0,0.0
17998140,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8589802384376526,0.2927536964416504,0.2645283639431,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8208199739456177,0.2532017230987549,0.2413167208433151,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8446388244628906,0.2777152359485626,0.1953074038028717,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7804242968559265,0.2174251526594162,0.2076075077056884,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.691205620765686,0.1492741256952285,0.6807157397270203,284.8697509765625,284.95001220703125,296.23883056640625,294.0328063964844,296.2371520996094,297.2645874023437,284.8636169433594,1.0,0.3750741183757782,1.0,1.0,0.0,1.0,-1.9078313112258911,1.9078283309936523,2.937446879514028e-06,1.471740961074829,0.8970167636871338,0.8970167636871338,0.0,100.38257598876952,87.0,50530.20703125,0.0,641.0235595703125,1.0,280.6761474609375,283.8710021972656,297.07672119140625,300.3943176269531,293.1499938964844,293.1499938964844,280.6499938964844,36891.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321393728256226,1.0,0.0,0.0,3.7840287685394287,3.7840542793273926,9.554371445119614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.7265625,0.0,1694.371337890625,1895.4371337890625,0.0,2768.3701171875,0.9340214729309082,1.0,0.0,3.0,1.0,0.0
17998200,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8652912378311157,0.2929467260837555,0.2646356523036957,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.826467752456665,0.2533453404903412,0.2413880676031112,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8505980372428894,0.2778487503528595,0.1953522264957428,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7862646579742432,0.2175158560276031,0.2076268196105957,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6959835886955261,0.1489865332841873,0.679107129573822,284.8758239746094,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2605895996094,284.8810119628906,1.0,0.3727793991565704,1.0,1.0,0.0,1.0,-1.9061923027038568,1.9061893224716189,2.932446705017356e-06,1.470429539680481,0.8810988068580627,0.8810988068580627,0.0,98.17181396484376,75.0,50415.890625,0.0,632.6158447265625,1.0,280.6569519042969,283.89520263671875,297.0791931152344,300.3648986816406,293.1499938964844,293.1499938964844,280.95001220703125,38878.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334672451019287,1.0,0.0,0.0,3.715946674346924,3.7159717082977295,9.21366051898076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5947265625,0.0,1629.7110595703125,1895.4371337890625,0.0,2780.74560546875,0.9218118786811828,1.0,0.0,3.0,1.0,0.0
17998260,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.892215371131897,0.2946632504463196,0.2655682265758514,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8499457836151123,0.2544560134410858,0.2419191896915435,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8761003613471985,0.2791081666946411,0.1958141773939132,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8103514909744263,0.2183914333581924,0.207960844039917,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7159044146537781,0.1486458033323288,0.6754494905471802,285.0534362792969,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2592468261719,285.05206298828125,1.0,0.3651924729347229,1.0,1.0,0.0,1.0,-1.9045093059539795,1.9045063257217407,2.9275313409016235e-06,1.4692341089248655,1.0,1.0,0.0,90.34346771240234,63.0,50068.83203125,0.0,605.9744262695312,1.0,280.94342041015625,284.0655822753906,297.0700378417969,300.2642517089844,293.1499938964844,293.1499938964844,280.6499938964844,33095.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238469362258911,1.0,0.0,0.0,3.833641290664673,3.8336665630340576,9.806549314816948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.5947265625,0.0,1724.4119873046875,1895.4371337890625,0.0,2691.2451171875,0.9443106055259703,1.0,0.0,3.0,1.0,0.0
17998320,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.892215371131897,0.2946632504463196,0.2655682265758514,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8499457836151123,0.2544560134410858,0.2419191896915435,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8761003613471985,0.2791081666946411,0.1958141773939132,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8103514909744263,0.2183914333581924,0.207960844039917,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7159044146537781,0.1486458033323288,0.6754494905471802,285.0534362792969,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2592468261719,285.05206298828125,1.0,0.3651924729347229,1.0,1.0,0.0,1.0,-1.9045093059539795,1.9045063257217407,2.9275313409016235e-06,1.4692341089248655,1.0,1.0,0.0,90.34346771240234,63.0,50068.83203125,0.0,605.9744262695312,1.0,280.94342041015625,284.0655822753906,297.0700378417969,300.2642517089844,293.1499938964844,293.1499938964844,280.6499938964844,33095.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238469362258911,1.0,0.0,0.0,3.833641290664673,3.8336665630340576,9.806549314816948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.5947265625,0.0,1724.4119873046875,1895.4371337890625,0.0,2691.2451171875,0.9443106055259703,1.0,0.0,3.0,1.0,0.0
17998380,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.934841811656952,0.2954822480678558,0.2662828862667084,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.886352002620697,0.2551133036613464,0.2423833608627319,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9154053926467896,0.2797473967075348,0.196182906627655,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8428996801376343,0.2188934832811355,0.2082502245903015,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7428308129310608,0.1480899453163147,0.6718354821205139,284.8772888183594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2523193359375,284.8818054199219,1.0,0.3562661707401275,1.0,1.0,0.0,1.0,-1.902380108833313,1.9023771286010744,2.92144795821514e-06,1.4678125381469729,0.8914957642555237,0.8914957642555237,0.0,81.28799438476562,51.0,50919.96484375,0.0,575.0817260742188,1.0,280.6568603515625,283.8866577148437,297.171142578125,300.4883728027344,293.1499938964844,293.1499938964844,280.95001220703125,38737.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337299823760986,1.0,0.0,0.0,3.7635514736175537,3.7635769844055176,9.45124440931977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.02197265625,0.0,1684.3297119140625,1895.4371337890625,0.0,2783.195068359375,0.9321545362472534,1.0,0.0,3.0,1.0,0.0
17998440,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.934841811656952,0.2954822480678558,0.2662828862667084,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.886352002620697,0.2551133036613464,0.2423833608627319,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9154053926467896,0.2797473967075348,0.196182906627655,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8428996801376343,0.2188934832811355,0.2082502245903015,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7428308129310608,0.1480899453163147,0.6718354821205139,284.8772888183594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2523193359375,284.8818054199219,1.0,0.3562661707401275,1.0,1.0,0.0,1.0,-1.902380108833313,1.9023771286010744,2.92144795821514e-06,1.4678125381469729,0.8914957642555237,0.8914957642555237,0.0,81.28799438476562,51.0,50919.96484375,0.0,575.0817260742188,1.0,280.6568603515625,283.8866577148437,297.171142578125,300.4883728027344,293.1499938964844,293.1499938964844,280.95001220703125,38737.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337299823760986,1.0,0.0,0.0,3.7635514736175537,3.7635769844055176,9.45124440931977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.02197265625,0.0,1684.3297119140625,1895.4371337890625,0.0,2783.195068359375,0.9321545362472534,1.0,0.0,3.0,1.0,0.0
17998500,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9630743861198424,0.2961725890636444,0.2664871215820312,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9116082787513732,0.2555775046348572,0.2424929291009903,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9442940950393676,0.2802550792694092,0.196264386177063,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8651677966117859,0.2192603647708892,0.2082872837781906,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7614220380783081,0.1478814035654068,0.6696146726608276,285.0335693359375,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2507019042969,285.0477294921875,1.0,0.3513570725917816,1.0,1.0,0.0,1.0,-1.900230050086975,1.9002270698547363,2.914995548053412e-06,1.466152906417847,0.994234263896942,0.994234263896942,0.0,76.49043273925781,51.0,50311.53125,0.0,558.0219116210938,1.0,280.90478515625,284.0625915527344,297.1305847167969,300.3004455566406,293.1499938964844,293.1499938964844,280.95001220703125,34436.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265843987464905,1.0,0.0,0.0,3.7948157787323,3.7948408126831055,9.608921800463577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.15283203125,0.0,1688.1644287109375,1895.4371337890625,0.0,2716.67333984375,0.9388191103935242,1.0,0.0,3.0,1.0,0.0
17998560,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9945562481880188,0.2971557080745697,0.2670938670635223,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9498900771141052,0.2562501132488251,0.242854356765747,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.979561984539032,0.2810045778751373,0.1965799629688263,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8972219824790955,0.2198135107755661,0.2085423618555069,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7885515689849854,0.1478227376937866,0.6681236624717712,285.06134033203125,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.25201416015625,285.0613098144531,1.0,0.3463083803653717,1.0,1.0,0.0,1.0,-1.900285482406616,1.9002825021743768,2.9151945000194246e-06,1.4662187099456787,1.0,1.0,0.0,71.27928161621094,54.0,50502.27734375,0.0,541.2001953125,1.0,280.9434509277344,284.0680847167969,297.1637878417969,300.3856201171875,293.1499938964844,293.1499938964844,280.6499938964844,33609.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823973536491394,1.0,0.0,0.0,3.862569093704224,3.862594604492188,9.955103905667784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.5615234375,0.0,1763.8436279296875,1895.4371337890625,0.0,2692.419921875,0.9513022899627686,1.0,0.0,3.0,1.0,0.0
17998620,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.997087061405182,0.3040485978126526,0.2709910869598388,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.9510217308998108,0.2597624063491821,0.2446684390306472,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.98100346326828,0.2855885326862335,0.1983888298273086,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.8978719711303711,0.2225091904401779,0.2098633050918579,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.7867409586906433,0.1481791734695434,0.6664581298828125,284.5577697753906,284.95001220703125,296.4832763671875,294.2388610839844,296.48150634765625,297.2834777832031,284.53546142578125,1.0,0.3356450498104095,1.0,1.0,0.0,1.0,-1.7974799871444702,1.7974773645401,2.611116769912769e-06,1.3829158544540403,0.6502493619918823,0.6502493619918823,0.0,68.9608383178711,72.0,47299.0078125,0.0,494.6337890625,1.0,280.6564025878906,283.6344909667969,297.23028564453125,300.36102294921875,293.1499938964844,293.1499938964844,280.95001220703125,53918.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291559219360352,1.0,0.0,0.0,3.5507471561431885,3.5507733821868896,8.412649208366929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.57666015625,0.0,1555.9493408203125,1895.4371337890625,0.0,2740.58935546875,0.883270263671875,1.0,0.0,3.0,1.0,0.0
17998680,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.997087061405182,0.3040485978126526,0.2709910869598388,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.9510217308998108,0.2597624063491821,0.2446684390306472,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.98100346326828,0.2855885326862335,0.1983888298273086,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.8978719711303711,0.2225091904401779,0.2098633050918579,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.7867409586906433,0.1481791734695434,0.6664581298828125,284.5577697753906,284.95001220703125,296.4832763671875,294.2388610839844,296.48150634765625,297.2834777832031,284.53546142578125,1.0,0.3356450498104095,1.0,1.0,0.0,1.0,-1.7974799871444702,1.7974773645401,2.611116769912769e-06,1.3829158544540403,0.6502493619918823,0.6502493619918823,0.0,68.9608383178711,72.0,47299.0078125,0.0,494.6337890625,1.0,280.6564025878906,283.6344909667969,297.23028564453125,300.36102294921875,293.1499938964844,293.1499938964844,280.95001220703125,53918.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291559219360352,1.0,0.0,0.0,3.5507471561431885,3.5507733821868896,8.412649208366929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.57666015625,0.0,1555.9493408203125,1895.4371337890625,0.0,2740.58935546875,0.883270263671875,1.0,0.0,3.0,1.0,0.0
17998740,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9762158393859864,0.3108035326004028,0.2773008644580841,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.919678807258606,0.2629830539226532,0.2477116286754608,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9546106457710266,0.2903206050395965,0.2017529755830764,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8718097805976868,0.2248232215642929,0.2127056121826172,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7625631093978882,0.1489104926586151,0.6714093089103699,284.98779296875,284.95001220703125,296.537841796875,294.2865905761719,296.5359802246094,297.31134033203125,284.7955627441406,1.0,0.3344771862030029,1.0,1.0,0.0,1.0,-1.7559106349945068,1.7559081315994265,2.4323112484125886e-06,1.3000037670135498,0.959488809108734,0.959488809108734,0.0,71.56787872314453,90.0,46354.81640625,0.0,493.2737731933594,1.0,280.9411315917969,283.8323974609375,297.2255554199219,300.2596740722656,293.1499938964844,293.1499938964844,280.6499938964844,31795.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087878227233887,1.0,0.0,0.0,3.723769426345825,3.723793268203736,9.252494237443898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.80810546875,0.0,1584.70654296875,1895.4371337890625,0.0,2552.03466796875,0.9178068041801452,1.0,0.0,3.0,1.0,0.0
17998800,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9762158393859864,0.3108035326004028,0.2773008644580841,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.919678807258606,0.2629830539226532,0.2477116286754608,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9546106457710266,0.2903206050395965,0.2017529755830764,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8718097805976868,0.2248232215642929,0.2127056121826172,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7625631093978882,0.1489104926586151,0.6714093089103699,284.98779296875,284.95001220703125,296.537841796875,294.2865905761719,296.5359802246094,297.31134033203125,284.7955627441406,1.0,0.3344771862030029,1.0,1.0,0.0,1.0,-1.7559106349945068,1.7559081315994265,2.4323112484125886e-06,1.3000037670135498,0.959488809108734,0.959488809108734,0.0,71.56787872314453,90.0,46354.81640625,0.0,493.2737731933594,1.0,280.9411315917969,283.8323974609375,297.2255554199219,300.2596740722656,293.1499938964844,293.1499938964844,280.6499938964844,31795.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087878227233887,1.0,0.0,0.0,3.723769426345825,3.723793268203736,9.252494237443898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.80810546875,0.0,1584.70654296875,1895.4371337890625,0.0,2552.03466796875,0.9178068041801452,1.0,0.0,3.0,1.0,0.0
17998860,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.5152040719985962,0.3113354444503784,0.0041983807459473,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.5152040719985962,0.2626122534275055,0.0044210753403604,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.5152040719985962,0.2902813851833343,0.0032654006499797,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.5152040719985962,0.2245566546916961,0.004421058576554,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730529785156,0.5152040719985962,0.1477193534374237,0.0209713689982891,286.9716796875,284.95001220703125,296.57733154296875,294.3215026855469,296.2301330566406,297.3076477050781,284.65478515625,1.0,0.3500396311283111,1.0,1.0,0.0,1.0,-2.287672281265259,2.2876691818237305,2.936274768217117e-06,0.6548555493354797,1.0,1.0,0.0,31.868200302124023,90.0,48115.609375,0.0,13.887924194335938,1.0,280.67010498046875,283.7719421386719,297.35577392578125,300.6277160644531,293.1499938964844,293.1499938964844,280.6499938964844,34205.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163883686065674,1.0,0.0,0.0,3.73528265953064,3.735307216644287,9.30979751956329e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,7776.83935546875,0.0,1616.3984375,1895.4371337890625,0.0,2622.143310546875,0.9222424030303956,1.0,0.0,3.0,1.0,0.0
