time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.3129856586456299,0.249107226729393,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.987126648426056,0.2634512782096863,0.2499454617500305,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.2912784218788147,0.1937500685453415,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9367448091506958,0.2255411893129348,0.2140057384967804,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8143712878227234,0.1488596200942993,0.6718907952308655,284.8551025390625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.3096008300781,284.9065856933594,1.0,0.3451531231403351,1.0,1.0,0.0,1.0,-1.9061945676803589,1.9061917066574097,2.928160483861575e-06,1.4673967361450195,0.8620917797088623,0.8620917797088623,0.0,67.68779754638672,110.0,51425.41015625,0.0,530.5105590820312,1.0,280.6573181152344,283.9264831542969,297.3646545410156,300.6211242675781,293.1499938964844,293.1499938964844,280.95001220703125,37946.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177546858787537,1.0,0.0,0.0,3.716160774230957,3.716185808181762,9.214722922479268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.79345703125,0.0,1622.8544921875,1895.4371337890625,0.0,2634.780517578125,0.9156047701835632,1.0,0.0,3.0,1.0,0.0
17998980,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9413133263587952,0.3105944395065307,0.2813700437545776,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8850791454315186,0.26290163397789,0.2505057156085968,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.9158425331115724,0.2896843552589416,0.2038658112287521,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.8406585454940796,0.2260068356990814,0.2143235653638839,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.7345238327980042,0.148320585489273,0.6725272536277771,285.1856689453125,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.280517578125,285.18609619140625,1.0,0.3583712577819824,1.0,1.0,0.0,1.0,-1.8867573738098145,1.886754393577576,2.906169584093732e-06,1.477996826171875,1.0,1.0,0.0,84.08142852783203,128.0,51434.98046875,0.0,591.4218139648438,1.0,280.9427795410156,284.1671142578125,297.3985900878906,300.67950439453125,293.1499938964844,293.1499938964844,280.6499938964844,32943.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167587518692017,1.0,0.0,0.0,3.8265864849090576,3.8266117572784415,9.770490123628406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.392578125,0.0,1714.668701171875,1895.4371337890625,0.0,2625.56787109375,0.94287109375,1.0,0.0,3.0,1.0,0.0
17999040,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9413133263587952,0.3105944395065307,0.2813700437545776,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8850791454315186,0.26290163397789,0.2505057156085968,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.9158425331115724,0.2896843552589416,0.2038658112287521,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.8406585454940796,0.2260068356990814,0.2143235653638839,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.7345238327980042,0.148320585489273,0.6725272536277771,285.1856689453125,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.280517578125,285.18609619140625,1.0,0.3583712577819824,1.0,1.0,0.0,1.0,-1.8867573738098145,1.886754393577576,2.906169584093732e-06,1.477996826171875,1.0,1.0,0.0,84.08142852783203,128.0,51434.98046875,0.0,591.4218139648438,1.0,280.9427795410156,284.1671142578125,297.3985900878906,300.67950439453125,293.1499938964844,293.1499938964844,280.6499938964844,32943.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167587518692017,1.0,0.0,0.0,3.8265864849090576,3.8266117572784415,9.770490123628406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.392578125,0.0,1714.668701171875,1895.4371337890625,0.0,2625.56787109375,0.94287109375,1.0,0.0,3.0,1.0,0.0
17999100,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9308609366416932,0.3084460198879242,0.2791139781475067,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8782355785369873,0.2628315687179565,0.2500334680080414,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.907433807849884,0.2889865636825561,0.2030844986438751,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8360409140586853,0.2257428467273712,0.2150421291589737,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7296373844146729,0.1478973925113678,0.6720172166824341,285.07232666015625,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,297.2584533691406,285.0533447265625,1.0,0.3680007755756378,1.0,1.0,0.0,1.0,-1.943637013435364,1.943634033203125,3.048640110137057e-06,1.500899314880371,1.0,1.0,0.0,86.2821044921875,128.0,53333.59375,0.0,621.7074584960938,1.0,280.6932983398437,284.0116271972656,297.4872131347656,300.9772033691406,293.1499938964844,293.1499938964844,280.6499938964844,33674.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283638954162598,1.0,0.0,0.0,3.865177631378174,3.8652031421661377,9.968554195438628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.93359375,0.0,1767.5712890625,1895.4371337890625,0.0,2733.220458984375,0.9519671201705932,1.0,0.0,3.0,1.0,0.0
17999160,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8918152451515198,0.3070641160011291,0.2778582572937011,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8464099168777466,0.2625927329063415,0.2501730322837829,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8727641701698303,0.2883466184139251,0.2028410732746124,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8069332838058472,0.2253273278474807,0.2151187360286712,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7030559182167053,0.1472254693508148,0.6711710095405579,284.98858642578125,284.95001220703125,296.69805908203125,294.4300842285156,296.696533203125,297.24346923828125,284.98468017578125,1.0,0.3759785592556,1.0,1.0,0.0,1.0,-1.941080927848816,1.9410779476165767,3.040886440430768e-06,1.4989986419677734,1.0,1.0,0.0,95.29226684570312,131.0,53528.3671875,0.0,649.5690307617188,1.0,280.6545715332031,283.94317626953125,297.5000305175781,300.9812316894531,293.1499938964844,293.1499938964844,280.3500061035156,34194.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349899649620056,1.0,0.0,0.0,3.894940853118897,3.8949670791625977,1.012266807265405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.4638671875,0.0,1808.716064453125,1895.4371337890625,0.0,2794.9443359375,0.959049642086029,1.0,0.0,3.0,1.0,0.0
17999220,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8519278168678284,0.3053191900253296,0.276502251625061,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8120654225349426,0.2619300186634063,0.2501126229763031,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8356616497039795,0.2872141301631927,0.2023947536945343,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7711208462715149,0.2244715690612793,0.214824378490448,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6694694757461548,0.1456453502178192,0.6668637990951538,284.8487243652344,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2200012207031,284.85845947265625,1.0,0.3866776525974273,1.0,1.0,0.0,1.0,-1.933320045471192,1.9333170652389529,3.017231392732356e-06,1.4931020736694336,0.8613094687461853,0.8613094687461853,0.0,108.67426300048828,119.0,53932.28125,0.0,687.7022705078125,1.0,280.35614013671875,283.8207397460937,297.5123291015625,301.0395812988281,293.1499938964844,293.1499938964844,280.6499938964844,41397.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449334502220154,1.0,0.0,0.0,3.711729288101196,3.71175479888916,9.19275919386564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.8359375,0.0,1644.0037841796875,1895.4371337890625,0.0,2887.84130859375,0.9231252074241638,1.0,0.0,3.0,1.0,0.0
17999280,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8519278168678284,0.3053191900253296,0.276502251625061,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8120654225349426,0.2619300186634063,0.2501126229763031,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8356616497039795,0.2872141301631927,0.2023947536945343,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7711208462715149,0.2244715690612793,0.214824378490448,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6694694757461548,0.1456453502178192,0.6668637990951538,284.8487243652344,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2200012207031,284.85845947265625,1.0,0.3866776525974273,1.0,1.0,0.0,1.0,-1.933320045471192,1.9333170652389529,3.017231392732356e-06,1.4931020736694336,0.8613094687461853,0.8613094687461853,0.0,108.67426300048828,119.0,53932.28125,0.0,687.7022705078125,1.0,280.35614013671875,283.8207397460937,297.5123291015625,301.0395812988281,293.1499938964844,293.1499938964844,280.6499938964844,41397.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449334502220154,1.0,0.0,0.0,3.711729288101196,3.71175479888916,9.19275919386564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.8359375,0.0,1644.0037841796875,1895.4371337890625,0.0,2887.84130859375,0.9231252074241638,1.0,0.0,3.0,1.0,0.0
17999340,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8430212736129761,0.3056035339832306,0.2764189839363098,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8033754825592041,0.2621690332889557,0.2502085566520691,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8272197842597961,0.2874105870723724,0.2023732513189315,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7627427577972412,0.2245441824197769,0.2147842496633529,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6607992053031921,0.144921526312828,0.6635062098503113,285.0394592285156,284.95001220703125,296.7874450683594,294.51220703125,296.78594970703125,297.2151794433594,285.0392761230469,1.0,0.3891266584396362,1.0,1.0,0.0,1.0,-1.9292248487472528,1.9292218685150144,3.004709469678346e-06,1.489933729171753,0.9928740859031676,0.9928740859031676,0.0,112.51554107666016,119.0,53495.953125,0.0,697.121337890625,1.0,280.6300354003906,284.00146484375,297.4696960449219,300.8621520996094,293.1499938964844,293.1499938964844,280.6499938964844,33438.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347298502922058,1.0,0.0,0.0,3.792870998382568,3.792896032333374,9.599076520316885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9169921875,0.0,1678.0919189453125,1895.4371337890625,0.0,2792.51806640625,0.9365734457969666,1.0,0.0,3.0,1.0,0.0
17999400,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8424500823020935,0.3058429062366485,0.2766351401805877,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8027639985084534,0.2623594403266907,0.2503828704357147,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8266322016716003,0.2875988185405731,0.2025014013051986,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7621350884437561,0.224670335650444,0.2148942649364471,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6598163843154907,0.1447219550609588,0.6625644564628601,285.0328369140625,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2148132324219,285.030029296875,1.0,0.3893079757690429,1.0,1.0,0.0,1.0,-1.9288482666015625,1.928845286369324,3.0035878353373846e-06,1.4896619319915771,1.0,1.0,0.0,112.87369537353516,107.0,53604.13671875,0.0,698.0015869140625,1.0,280.6436462402344,283.98974609375,297.4933776855469,300.91168212890625,293.1499938964844,293.1499938964844,280.3500061035156,33114.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833666205406189,1.0,0.0,0.0,3.831379652023315,3.8314051628112793,9.79498281594715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.375,0.0,1721.8135986328125,1895.4371337890625,0.0,2782.60009765625,0.9439778327941896,1.0,0.0,3.0,1.0,0.0
17999460,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8457061648368835,0.3056762218475342,0.2767102420330047,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8062714338302612,0.2624837160110473,0.2506051957607269,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8297837972640991,0.2875496745109558,0.202579066157341,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7652323842048645,0.2246757894754409,0.2149706035852432,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6610385179519653,0.1437502652406692,0.6582896709442139,284.8740234375,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2065124511719,284.8810729980469,1.0,0.3870698511600494,1.0,1.0,0.0,1.0,-1.924261689186096,1.9242587089538568,2.98973736789776e-06,1.4862080812454224,0.8752168416976929,0.8752168416976929,0.0,111.2870635986328,95.0,54241.38671875,0.0,689.1974487304688,1.0,280.3560791015625,283.8388977050781,297.5909118652344,301.1192626953125,293.1499938964844,293.1499938964844,280.6499938964844,39708.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414802551269531,1.0,0.0,0.0,3.7158515453338623,3.715876817703247,9.213189855472592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.57861328125,0.0,1635.9205322265625,1895.4371337890625,0.0,2855.548583984375,0.9225874543190002,1.0,0.0,3.0,1.0,0.0
17999520,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8457061648368835,0.3056762218475342,0.2767102420330047,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8062714338302612,0.2624837160110473,0.2506051957607269,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8297837972640991,0.2875496745109558,0.202579066157341,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7652323842048645,0.2246757894754409,0.2149706035852432,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6610385179519653,0.1437502652406692,0.6582896709442139,284.8740234375,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2065124511719,284.8810729980469,1.0,0.3870698511600494,1.0,1.0,0.0,1.0,-1.924261689186096,1.9242587089538568,2.98973736789776e-06,1.4862080812454224,0.8752168416976929,0.8752168416976929,0.0,111.2870635986328,95.0,54241.38671875,0.0,689.1974487304688,1.0,280.3560791015625,283.8388977050781,297.5909118652344,301.1192626953125,293.1499938964844,293.1499938964844,280.6499938964844,39708.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414802551269531,1.0,0.0,0.0,3.7158515453338623,3.715876817703247,9.213189855472592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.57861328125,0.0,1635.9205322265625,1895.4371337890625,0.0,2855.548583984375,0.9225874543190002,1.0,0.0,3.0,1.0,0.0
17999580,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8583258986473083,0.3065536022186279,0.2769654095172882,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8184071779251099,0.2632428109645843,0.2508852481842041,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8417196273803711,0.2882923483848572,0.2027394324541092,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7770388722419739,0.225258931517601,0.2151079475879669,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6699324250221252,0.1432019621133804,0.6541101932525635,285.0478820800781,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.20660400390625,285.0458068847656,1.0,0.3815972805023193,1.0,1.0,0.0,1.0,-1.920238375663757,1.9202353954315183,2.977437134177308e-06,1.4830522537231443,1.0,1.0,0.0,105.91101837158205,83.0,53897.14453125,0.0,668.4820556640625,1.0,280.6434020996094,284.0025634765625,297.59161376953125,301.0267639160156,293.1499938964844,293.1499938964844,280.3500061035156,33142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315278887748718,1.0,0.0,0.0,3.836233377456665,3.83625864982605,9.819815431910683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.212890625,0.0,1727.931884765625,1895.4371337890625,0.0,2762.673095703125,0.944939136505127,1.0,0.0,3.0,1.0,0.0
17999640,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8583258986473083,0.3065536022186279,0.2769654095172882,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8184071779251099,0.2632428109645843,0.2508852481842041,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8417196273803711,0.2882923483848572,0.2027394324541092,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7770388722419739,0.225258931517601,0.2151079475879669,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6699324250221252,0.1432019621133804,0.6541101932525635,285.0478820800781,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.20660400390625,285.0458068847656,1.0,0.3815972805023193,1.0,1.0,0.0,1.0,-1.920238375663757,1.9202353954315183,2.977437134177308e-06,1.4830522537231443,1.0,1.0,0.0,105.91101837158205,83.0,53897.14453125,0.0,668.4820556640625,1.0,280.6434020996094,284.0025634765625,297.59161376953125,301.0267639160156,293.1499938964844,293.1499938964844,280.3500061035156,33142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315278887748718,1.0,0.0,0.0,3.836233377456665,3.83625864982605,9.819815431910683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.212890625,0.0,1727.931884765625,1895.4371337890625,0.0,2762.673095703125,0.944939136505127,1.0,0.0,3.0,1.0,0.0
17999700,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8681097030639648,0.3066862225532532,0.2771852016448974,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8272175192832947,0.2634993493556976,0.2511159777641296,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8509478569030762,0.2884764671325683,0.2028908282518386,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.786137580871582,0.2254578620195388,0.2152628749608993,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6772400736808777,0.1429044306278228,0.6523964405059814,284.8956604003906,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2052001953125,284.8790588378906,1.0,0.3780735433101654,1.0,1.0,0.0,1.0,-1.919091820716858,1.9190888404846191,2.9740022000623867e-06,1.4821983575820925,0.9250114560127258,0.9250114560127258,0.0,102.25213623046876,83.0,54860.375,0.0,655.6428833007812,1.0,280.3937683105469,283.8179016113281,297.6767883300781,301.28082275390625,293.1499938964844,293.1499938964844,280.3500061035156,35565.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381618857383728,1.0,0.0,0.0,3.845492601394653,3.845518350601196,9.86727513918595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.4423828125,0.0,1758.3096923828125,1895.4371337890625,0.0,2824.546875,0.9471946358680724,1.0,0.0,3.0,1.0,0.0
17999760,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8788473606109619,0.3064801096916199,0.2769506275653839,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8368332982063293,0.2635425627231598,0.2510730922222137,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8612256050109863,0.2884009182453155,0.202784925699234,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7961582541465759,0.2254733592271804,0.2151849567890167,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6853724718093872,0.1424823701381683,0.649986743927002,284.8755187988281,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.200927734375,284.8814392089844,1.0,0.3740521967411041,1.0,1.0,0.0,1.0,-1.9156464338302608,1.9156434535980225,2.9635591545229545e-06,1.479538083076477,0.88539057970047,0.88539057970047,0.0,98.38990020751952,71.0,54620.5234375,0.0,640.4203491210938,1.0,280.35626220703125,283.8338317871094,297.6891174316406,301.2431335449219,293.1499938964844,293.1499938964844,280.6499938964844,39170.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401145339012146,1.0,0.0,0.0,3.748100996017456,3.74812650680542,9.373803777634748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.54150390625,0.0,1669.4346923828125,1895.4371337890625,0.0,2842.78515625,0.9291519522666932,1.0,0.0,3.0,1.0,0.0
17999820,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9103631377220154,0.3073398470878601,0.2770545482635498,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8649091720581055,0.2643835544586181,0.2512940168380737,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.891398549079895,0.2891976833343506,0.2028810679912567,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8233039379119873,0.2261617183685302,0.2152887135744094,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7088680863380432,0.142087772488594,0.6458841562271118,285.0533447265625,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2022399902344,285.05206298828125,1.0,0.3650327026844024,1.0,1.0,0.0,1.0,-1.911345362663269,1.9113423824310305,2.950419457192765e-06,1.4761241674423218,1.0,1.0,0.0,89.3235092163086,59.0,54214.984375,0.0,607.6790161132812,1.0,280.64361572265625,284.00537109375,297.68707275390625,301.1443176269531,293.1499938964844,293.1499938964844,280.3500061035156,33465.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305277228355408,1.0,0.0,0.0,3.855020046234131,3.855045557022095,9.916228691508875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2841796875,0.0,1753.41796875,1895.4371337890625,0.0,2753.35888671875,0.9494008421897888,1.0,0.0,3.0,1.0,0.0
17999880,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9103631377220154,0.3073398470878601,0.2770545482635498,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8649091720581055,0.2643835544586181,0.2512940168380737,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.891398549079895,0.2891976833343506,0.2028810679912567,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8233039379119873,0.2261617183685302,0.2152887135744094,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7088680863380432,0.142087772488594,0.6458841562271118,285.0533447265625,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2022399902344,285.05206298828125,1.0,0.3650327026844024,1.0,1.0,0.0,1.0,-1.911345362663269,1.9113423824310305,2.950419457192765e-06,1.4761241674423218,1.0,1.0,0.0,89.3235092163086,59.0,54214.984375,0.0,607.6790161132812,1.0,280.64361572265625,284.00537109375,297.68707275390625,301.1443176269531,293.1499938964844,293.1499938964844,280.3500061035156,33465.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305277228355408,1.0,0.0,0.0,3.855020046234131,3.855045557022095,9.916228691508875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2841796875,0.0,1753.41796875,1895.4371337890625,0.0,2753.35888671875,0.9494008421897888,1.0,0.0,3.0,1.0,0.0
17999940,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9597346186637878,0.3072303831577301,0.2769398391246795,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.907524585723877,0.2647520303726196,0.2514631450176239,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9388208389282228,0.2893559038639068,0.2028990536928177,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8608449697494507,0.2264610230922699,0.2153622955083847,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7395858764648438,0.1414930373430252,0.6419228911399841,284.87799072265625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.1975402832031,284.8830871582031,1.0,0.3550539314746856,1.0,1.0,0.0,1.0,-1.9067684412002563,1.9067654609680176,2.9366226499405457e-06,1.4725960493087769,0.8940157890319824,0.8940157890319824,0.0,79.47596740722656,47.0,54979.09375,0.0,572.3461303710938,1.0,280.3566589355469,283.83056640625,297.7821350097656,301.3594665527344,293.1499938964844,293.1499938964844,280.6499938964844,38900.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390713334083557,1.0,0.0,0.0,3.778040647506714,3.778066396713257,9.52415689425834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.451171875,0.0,1702.8057861328125,1895.4371337890625,0.0,2833.0400390625,0.9356178045272828,1.0,0.0,3.0,1.0,0.0
18000000,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9597346186637878,0.3072303831577301,0.2769398391246795,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.907524585723877,0.2647520303726196,0.2514631450176239,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9388208389282228,0.2893559038639068,0.2028990536928177,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8608449697494507,0.2264610230922699,0.2153622955083847,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7395858764648438,0.1414930373430252,0.6419228911399841,284.87799072265625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.1975402832031,284.8830871582031,1.0,0.3550539314746856,1.0,1.0,0.0,1.0,-1.9067684412002563,1.9067654609680176,2.9366226499405457e-06,1.4725960493087769,0.8940157890319824,0.8940157890319824,0.0,79.47596740722656,47.0,54979.09375,0.0,572.3461303710938,1.0,280.3566589355469,283.83056640625,297.7821350097656,301.3594665527344,293.1499938964844,293.1499938964844,280.6499938964844,38900.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390713334083557,1.0,0.0,0.0,3.778040647506714,3.778066396713257,9.52415689425834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.451171875,0.0,1702.8057861328125,1895.4371337890625,0.0,2833.0400390625,0.9356178045272828,1.0,0.0,3.0,1.0,0.0
18000060,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9990000128746032,0.3087829649448395,0.2558480501174927,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9822674989700316,0.2659063339233398,0.2518346905708313,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.2905087172985077,0.1989929229021072,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.930468738079071,0.2275404334068298,0.2156407684087753,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7939305305480957,0.1415291428565979,0.6388241052627563,285.0526123046875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2033386230469,285.0503234863281,1.0,0.3442966341972351,1.0,1.0,0.0,1.0,-1.9056715965271,1.9056687355041504,2.929797119577416e-06,1.4692625999450684,1.0,1.0,0.0,68.69172668457031,65.0,54500.52734375,0.0,527.6004028320312,1.0,280.643798828125,284.00213623046875,297.7788391113281,301.2547607421875,293.1499938964844,293.1499938964844,280.3500061035156,33790.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295990228652954,1.0,0.0,0.0,3.872629880905152,3.8726556301116943,1.0007030368797132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1884765625,0.0,1777.70947265625,1895.4371337890625,0.0,2744.712890625,0.9536336660385132,1.0,0.0,3.0,1.0,0.0
18000120,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9990000128746032,0.3087829649448395,0.2558480501174927,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9822674989700316,0.2659063339233398,0.2518346905708313,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.2905087172985077,0.1989929229021072,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.930468738079071,0.2275404334068298,0.2156407684087753,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7939305305480957,0.1415291428565979,0.6388241052627563,285.0526123046875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2033386230469,285.0503234863281,1.0,0.3442966341972351,1.0,1.0,0.0,1.0,-1.9056715965271,1.9056687355041504,2.929797119577416e-06,1.4692625999450684,1.0,1.0,0.0,68.69172668457031,65.0,54500.52734375,0.0,527.6004028320312,1.0,280.643798828125,284.00213623046875,297.7788391113281,301.2547607421875,293.1499938964844,293.1499938964844,280.3500061035156,33790.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295990228652954,1.0,0.0,0.0,3.872629880905152,3.8726556301116943,1.0007030368797132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1884765625,0.0,1777.70947265625,1895.4371337890625,0.0,2744.712890625,0.9536336660385132,1.0,0.0,3.0,1.0,0.0
18000180,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.3131565153598785,0.2709507346153259,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9665284752845764,0.2670252919197082,0.2530405521392822,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9928423762321472,0.2928138375282287,0.204647496342659,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9123346209526062,0.2285573780536651,0.2168152183294296,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7794686555862427,0.1417964994907379,0.6405808329582214,284.8669128417969,284.95001220703125,297.1331481933594,294.8484802246094,297.132080078125,297.220458984375,284.8768615722656,1.0,0.3418660461902618,1.0,1.0,0.0,1.0,-1.86846935749054,1.86846661567688,2.825519914040342e-06,1.44515860080719,0.8811275959014893,0.8811275959014893,0.0,70.2691421508789,83.0,54609.7734375,0.0,525.8521728515625,1.0,280.35650634765625,283.83306884765625,297.86248779296875,301.4283752441406,293.1499938964844,293.1499938964844,280.6499938964844,40050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366400003433228,1.0,0.0,0.0,3.75676703453064,3.756792783737183,9.417200885764032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.41552734375,0.0,1686.422607421875,1895.4371337890625,0.0,2810.339599609375,0.9317601323127748,1.0,0.0,3.0,1.0,0.0
18000240,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.3131565153598785,0.2709507346153259,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9665284752845764,0.2670252919197082,0.2530405521392822,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9928423762321472,0.2928138375282287,0.204647496342659,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9123346209526062,0.2285573780536651,0.2168152183294296,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7794686555862427,0.1417964994907379,0.6405808329582214,284.8669128417969,284.95001220703125,297.1331481933594,294.8484802246094,297.132080078125,297.220458984375,284.8768615722656,1.0,0.3418660461902618,1.0,1.0,0.0,1.0,-1.86846935749054,1.86846661567688,2.825519914040342e-06,1.44515860080719,0.8811275959014893,0.8811275959014893,0.0,70.2691421508789,83.0,54609.7734375,0.0,525.8521728515625,1.0,280.35650634765625,283.83306884765625,297.86248779296875,301.4283752441406,293.1499938964844,293.1499938964844,280.6499938964844,40050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366400003433228,1.0,0.0,0.0,3.75676703453064,3.756792783737183,9.417200885764032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.41552734375,0.0,1686.422607421875,1895.4371337890625,0.0,2810.339599609375,0.9317601323127748,1.0,0.0,3.0,1.0,0.0
18000300,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.3152177631855011,0.2616076469421386,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9780676960945128,0.2679075002670288,0.2536357343196869,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.2935175001621246,0.2034704089164734,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9255314469337464,0.2293998897075653,0.2173508405685424,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7892103791236877,0.1422232091426849,0.6414984464645386,285.04705810546875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2283020019531,285.06182861328125,1.0,0.3444453179836273,1.0,1.0,0.0,1.0,-1.8930809497833248,1.893078088760376,2.8948354611202376e-06,1.461512804031372,1.0,1.0,0.0,69.30667114257812,83.0,54518.51953125,0.0,529.9576416015625,1.0,280.6042175292969,284.02069091796875,297.8264465332031,301.25067138671875,293.1499938964844,293.1499938964844,280.6499938964844,34335.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291976451873779,1.0,0.0,0.0,3.8015761375427246,3.801601409912109,9.643189287089626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.033203125,0.0,1695.4649658203125,1895.4371337890625,0.0,2740.977783203125,0.9403401613235474,1.0,0.0,3.0,1.0,0.0
18000360,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.3165621161460876,0.2684480547904968,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.971492350101471,0.2690378129482269,0.2546538710594177,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9965200424194336,0.2942008078098297,0.2057661861181259,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9179682731628418,0.2304799407720565,0.2183182835578918,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.783384382724762,0.142829343676567,0.6440529227256775,285.0907592773437,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2348327636719,285.0945739746094,1.0,0.3483687341213226,1.0,1.0,0.0,1.0,-1.909912705421448,1.909909725189209,2.9456120955728693e-06,1.4746787548065186,1.0,1.0,0.0,70.78314208984375,101.0,55030.7578125,0.0,546.34130859375,1.0,280.64324951171875,284.0425109863281,297.8652038574219,301.3589782714844,293.1499938964844,293.1499938964844,280.3500061035156,33709.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274300694465637,1.0,0.0,0.0,3.865656852722168,3.865682601928711,9.971026884159071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1611328125,0.0,1768.445068359375,1895.4371337890625,0.0,2724.53515625,0.9521328210830688,1.0,0.0,3.0,1.0,0.0
18000420,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9775447249412536,0.3144267797470093,0.283905953168869,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.925664484500885,0.2707671523094177,0.2567427456378937,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.95640230178833,0.2951540350914001,0.2067226022481918,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8766201734542847,0.2321960926055908,0.2203686833381652,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7498977780342102,0.143760547041893,0.6500577330589294,284.9377746582031,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2271728515625,284.9366760253906,1.0,0.3598256409168243,1.0,1.0,0.0,1.0,-1.93892788887024,1.938924789428711,3.0346045605256222e-06,1.497563719749451,0.9646868109703064,0.9646868109703064,0.0,78.44026947021484,119.0,56883.09765625,0.0,593.1746826171875,1.0,280.3561096191406,283.8541564941406,297.9684753417969,301.654052734375,293.1499938964844,293.1499938964844,280.04998779296875,35735.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396440148353577,1.0,0.0,0.0,3.888512134552002,3.888538360595703,1.0089280522151969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.16015625,0.0,1812.9559326171875,1895.4371337890625,0.0,2838.38916015625,0.958472728729248,1.0,0.0,3.0,1.0,0.0
18000480,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9775447249412536,0.3144267797470093,0.283905953168869,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.925664484500885,0.2707671523094177,0.2567427456378937,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.95640230178833,0.2951540350914001,0.2067226022481918,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8766201734542847,0.2321960926055908,0.2203686833381652,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7498977780342102,0.143760547041893,0.6500577330589294,284.9377746582031,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2271728515625,284.9366760253906,1.0,0.3598256409168243,1.0,1.0,0.0,1.0,-1.93892788887024,1.938924789428711,3.0346045605256222e-06,1.497563719749451,0.9646868109703064,0.9646868109703064,0.0,78.44026947021484,119.0,56883.09765625,0.0,593.1746826171875,1.0,280.3561096191406,283.8541564941406,297.9684753417969,301.654052734375,293.1499938964844,293.1499938964844,280.04998779296875,35735.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396440148353577,1.0,0.0,0.0,3.888512134552002,3.888538360595703,1.0089280522151969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.16015625,0.0,1812.9559326171875,1895.4371337890625,0.0,2838.38916015625,0.958472728729248,1.0,0.0,3.0,1.0,0.0
18000540,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.92525315284729,0.3128049373626709,0.2825028300285339,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8795181512832642,0.2717495858669281,0.2581308782100677,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.905312955379486,0.2956768572330475,0.2074042707681656,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8369038701057434,0.2332173138856887,0.221784770488739,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7173558473587036,0.144239068031311,0.6542486548423767,284.8322448730469,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.21685791015625,284.8455505371094,1.0,0.3706567287445068,1.0,1.0,0.0,1.0,-1.9493680000305176,1.9493650197982788,3.0669373245473253e-06,1.505759358406067,0.8455286026000977,0.8455286026000977,0.0,88.48067474365234,119.0,57457.94140625,0.0,633.327392578125,1.0,280.064697265625,283.7666015625,297.99932861328125,301.7649841308594,293.1499938964844,293.1499938964844,280.04998779296875,42797.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483431339263916,1.0,0.0,0.0,3.696465253829956,3.69649076461792,9.117305808103992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.3427734375,0.0,1636.98486328125,1895.4371337890625,0.0,2919.75439453125,0.9200112819671632,1.0,0.0,3.0,1.0,0.0
18000600,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9127405881881714,0.3126729726791382,0.2823339700698852,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8696175813674927,0.272042453289032,0.2584660649299621,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8947703242301941,0.2958854138851166,0.2075781673192978,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.828280508518219,0.2335125505924224,0.2221294045448303,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7094973921775818,0.1443854570388794,0.6552854776382446,284.8727722167969,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2155456542969,284.8831481933594,1.0,0.3735197782516479,1.0,1.0,0.0,1.0,-1.9514344930648804,1.951431393623352,3.0733256153325783e-06,1.5073580741882324,0.859595775604248,0.859595775604248,0.0,91.27561950683594,137.0,57533.94140625,0.0,644.1856689453125,1.0,280.0571594238281,283.8023681640625,297.989990234375,301.7344055175781,293.1499938964844,293.1499938964844,280.3500061035156,41382.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480529189109802,1.0,0.0,0.0,3.6649656295776367,3.6649906635284415,8.962580864135816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5908203125,0.0,1590.3206787109375,1895.4371337890625,0.0,2917.037353515625,0.913657248020172,1.0,0.0,3.0,1.0,0.0
18000660,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8665225505828857,0.3131468296051025,0.2830350995063782,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8301453590393066,0.2739691138267517,0.2607731223106384,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.851930558681488,0.2975115478038788,0.2090555876493454,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7902557253837585,0.2353982478380203,0.224406898021698,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6745631694793701,0.1454287320375442,0.6623655557632446,284.8536682128906,284.95001220703125,297.2338256835937,294.998779296875,297.22906494140625,297.21893310546875,284.8326110839844,1.0,0.3886609673500061,1.0,1.0,0.4000000059604645,1.0,-1.9680521488189693,1.3559527397155762,0.6120994687080383,0.9103812575340272,0.8442423939704895,0.8442423939704895,0.0,106.07617950439452,140.0,51135.40625,0.0,705.0774536132812,1.0,280.34283447265625,283.6722717285156,297.9408264160156,301.403564453125,293.1499938964844,293.1499938964844,280.6499938964844,38595.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343381285667419,1.0,0.0,0.0,3.692391157150269,3.692415952682495,9.097219617615336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.46044921875,0.0,1600.48779296875,1895.4371337890625,0.0,2788.865234375,0.9136610627174376,1.0,0.0,3.0,1.0,0.0
18000720,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8665225505828857,0.3131468296051025,0.2830350995063782,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8301453590393066,0.2739691138267517,0.2607731223106384,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.851930558681488,0.2975115478038788,0.2090555876493454,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7902557253837585,0.2353982478380203,0.224406898021698,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6745631694793701,0.1454287320375442,0.6623655557632446,284.8536682128906,284.95001220703125,297.2338256835937,294.998779296875,297.22906494140625,297.21893310546875,284.8326110839844,1.0,0.3886609673500061,1.0,1.0,0.4000000059604645,1.0,-1.9680521488189693,1.3559527397155762,0.6120994687080383,0.9103812575340272,0.8442423939704895,0.8442423939704895,0.0,106.07617950439452,140.0,51135.40625,0.0,705.0774536132812,1.0,280.34283447265625,283.6722717285156,297.9408264160156,301.403564453125,293.1499938964844,293.1499938964844,280.6499938964844,38595.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343381285667419,1.0,0.0,0.0,3.692391157150269,3.692415952682495,9.097219617615336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.46044921875,0.0,1600.48779296875,1895.4371337890625,0.0,2788.865234375,0.9136610627174376,1.0,0.0,3.0,1.0,0.0
