time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8523319363594055,0.3130649030208587,0.2832346558570862,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.818006694316864,0.274695336818695,0.2617309391498565,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8389424681663513,0.298028826713562,0.2096233069896698,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7777643799781799,0.2361399680376052,0.2253738641738891,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6637296676635742,0.1458507627248764,0.6654409170150757,284.8700866699219,284.95001220703125,297.24127197265625,295.0152587890625,297.2297058105469,297.2172241210937,284.8751220703125,1.0,0.3943961262702942,1.0,1.0,0.5969475507736206,1.0,-1.974977731704712,1.0259580612182615,0.9490196704864502,0.579548180103302,0.8191289901733398,0.8191289901733398,0.0,112.10955810546876,140.0,45674.5,0.0,730.356689453125,1.0,280.5964050292969,283.71502685546875,297.8588562011719,300.9245910644531,293.1499938964844,293.1499938964844,280.6499938964844,42630.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140995502471924,1.0,0.0,0.0,3.494363784790039,3.49438738822937,8.14759687273181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.072265625,0.0,1414.3033447265625,1895.4371337890625,0.0,2600.99609375,0.876900851726532,1.0,0.0,3.0,1.0,0.0
18000840,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8420611619949341,0.3132344782352447,0.2834895551204681,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8088212609291077,0.275591641664505,0.2627198696136474,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8295838832855225,0.2987468242645263,0.2102206945419311,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7687839865684509,0.2370358556509018,0.2263680696487426,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6560330390930176,0.1463852971792221,0.6685853600502014,284.8666076660156,284.95001220703125,297.2480163574219,295.0318603515625,297.2317199707031,297.21795654296875,284.8714904785156,1.0,0.3995900154113769,1.0,1.0,0.800000011920929,1.0,-1.9821563959121704,0.9120184183120728,1.0701379776000977,0.4641865789890289,0.7892042398452759,0.7892042398452759,0.0,117.21692657470705,128.0,43619.74609375,0.0,753.29638671875,1.0,280.6409606933594,283.7124938964844,297.8355407714844,300.7390441894531,293.1499938964844,293.1499938964844,280.95001220703125,42738.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916299700737,1.0,0.0,0.0,3.3815624713897705,3.381585121154785,7.630062555108452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.095703125,0.0,1301.2353515625,1895.4371337890625,0.0,2395.159912109375,0.8506799936294556,1.0,0.0,3.0,1.0,0.0
18000900,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8382306098937988,0.3138018250465393,0.2838441729545593,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.805579662322998,0.2767222821712494,0.2637179791927337,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8263078927993774,0.2997546792030334,0.2108479589223861,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7658706307411194,0.2381385117769241,0.2273579239845276,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6535581946372986,0.1470715254545211,0.6716064810752869,285.0244445800781,284.95001220703125,297.2537841796875,295.0477905273437,297.2360534667969,297.2216491699219,285.0337829589844,1.0,0.4020529687404632,1.0,1.0,1.0,1.0,-1.9893499612808228,0.8927646279335022,1.0965852737426758,0.4433678090572357,0.8908528685569763,0.8908528685569763,0.0,119.51229858398438,128.0,42826.51171875,0.0,767.0100708007812,1.0,280.8908386230469,283.8799743652344,297.8217163085937,300.5317687988281,293.1499938964844,293.1499938964844,280.95001220703125,34954.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670477032661438,1.0,0.0,0.0,3.415201663970948,3.415223360061645,7.782623470120598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.1298828125,0.0,1279.9798583984375,1895.4371337890625,0.0,2174.667236328125,0.8555178046226501,1.0,0.0,3.0,1.0,0.0
18000960,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8386616110801697,0.3146177530288696,0.2845272719860077,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8066046833992004,0.2780338525772095,0.2649091780185699,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8270931839942932,0.3009624183177948,0.2116560041904449,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7669699192047119,0.2394087761640548,0.2285123467445373,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6545335054397583,0.1478985100984573,0.6751086115837097,285.0249328613281,284.95001220703125,297.2587280273437,295.0633544921875,297.2415771484375,297.22772216796875,285.02313232421875,1.0,0.4032420516014099,0.935092031955719,0.935092031955719,1.0,1.0,-1.9981619119644165,0.8940519094467163,1.1041100025177002,0.4427053928375244,0.9183259606361388,0.9183259606361388,0.0,119.83998107910156,116.0,43084.921875,0.0,775.5206298828125,1.0,280.9399108886719,283.861328125,297.9019470214844,300.6508178710937,293.1499938964844,293.1499938964844,280.6499938964844,32447.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537105679512024,1.0,0.0,0.0,3.526384353637696,3.526406526565552,8.297602107631974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.4541015625,0.0,1374.2623291015625,1895.4371337890625,0.0,2057.63818359375,0.8749875426292419,1.0,0.0,3.0,1.0,0.0
18001020,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8451444506645203,0.3151611089706421,0.2851690649986267,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8144489526748657,0.280081182718277,0.2668724060058594,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8342690467834473,0.3026089668273926,0.2128624469041824,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7749117016792297,0.2414724081754684,0.2304669618606567,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6615013480186462,0.1493187844753265,0.6812141537666321,284.90203857421875,284.95001220703125,297.26641845703125,295.0934753417969,297.2470703125,297.23175048828125,284.9087219238281,1.0,0.4025002419948578,0.805276095867157,0.805276095867157,1.0,1.0,-2.012423038482666,0.8897091150283813,1.122713923454285,0.435268759727478,0.819999635219574,0.819999635219574,0.0,117.24038696289062,104.0,43694.66796875,0.0,778.7171630859375,1.0,280.6585388183594,283.7387084960937,298.0810546875,300.94879150390625,293.1499938964844,293.1499938964844,280.95001220703125,39804.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567504644393921,1.0,0.0,0.0,3.385669708251953,3.3856921195983887,7.648609994248545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8212890625,0.0,1284.894775390625,1895.4371337890625,0.0,2084.1318359375,0.8502091765403748,1.0,0.0,3.0,1.0,0.0
18001080,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8451444506645203,0.3151611089706421,0.2851690649986267,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8144489526748657,0.280081182718277,0.2668724060058594,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8342690467834473,0.3026089668273926,0.2128624469041824,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7749117016792297,0.2414724081754684,0.2304669618606567,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6615013480186462,0.1493187844753265,0.6812141537666321,284.90203857421875,284.95001220703125,297.26641845703125,295.0934753417969,297.2470703125,297.23175048828125,284.9087219238281,1.0,0.4025002419948578,0.805276095867157,0.805276095867157,1.0,1.0,-2.012423038482666,0.8897091150283813,1.122713923454285,0.435268759727478,0.819999635219574,0.819999635219574,0.0,117.24038696289062,104.0,43694.66796875,0.0,778.7171630859375,1.0,280.6585388183594,283.7387084960937,298.0810546875,300.94879150390625,293.1499938964844,293.1499938964844,280.95001220703125,39804.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567504644393921,1.0,0.0,0.0,3.385669708251953,3.3856921195983887,7.648609994248545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8212890625,0.0,1284.894775390625,1895.4371337890625,0.0,2084.1318359375,0.8502091765403748,1.0,0.0,3.0,1.0,0.0
18001140,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8604661822319031,0.3166538774967193,0.285966157913208,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8299672603607178,0.2827416956424713,0.2689171731472015,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8499058485031128,0.3049874305725097,0.2141490429639816,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7913296818733215,0.2440904527902603,0.2324934005737304,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6759743690490723,0.1511592715978622,0.6875765919685364,285.0301818847656,284.95001220703125,297.2715759277344,295.12225341796875,297.2548828125,297.24237060546875,285.0257873535156,1.0,0.3989141285419464,0.6754601001739502,0.6754601001739502,1.0,1.0,-2.027451038360596,0.8635351657867432,1.163915991783142,0.4057335257530212,0.940007209777832,0.940007209777832,0.0,111.06500244140624,92.0,43320.5390625,0.0,770.2926635742188,1.0,280.94110107421875,283.8454895019531,298.0871887207031,300.8825988769531,293.1499938964844,293.1499938964844,280.6499938964844,31706.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460879683494568,1.0,0.0,0.0,3.570646047592163,3.570668458938598,8.507204825036752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.67138671875,0.0,1415.236572265625,1895.4371337890625,0.0,1991.70361328125,0.8841410279273987,1.0,0.0,3.0,1.0,0.0
18001200,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8604661822319031,0.3166538774967193,0.285966157913208,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8299672603607178,0.2827416956424713,0.2689171731472015,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8499058485031128,0.3049874305725097,0.2141490429639816,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7913296818733215,0.2440904527902603,0.2324934005737304,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6759743690490723,0.1511592715978622,0.6875765919685364,285.0301818847656,284.95001220703125,297.2715759277344,295.12225341796875,297.2548828125,297.24237060546875,285.0257873535156,1.0,0.3989141285419464,0.6754601001739502,0.6754601001739502,1.0,1.0,-2.027451038360596,0.8635351657867432,1.163915991783142,0.4057335257530212,0.940007209777832,0.940007209777832,0.0,111.06500244140624,92.0,43320.5390625,0.0,770.2926635742188,1.0,280.94110107421875,283.8454895019531,298.0871887207031,300.8825988769531,293.1499938964844,293.1499938964844,280.6499938964844,31706.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460879683494568,1.0,0.0,0.0,3.570646047592163,3.570668458938598,8.507204825036752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.67138671875,0.0,1415.236572265625,1895.4371337890625,0.0,1991.70361328125,0.8841410279273987,1.0,0.0,3.0,1.0,0.0
18001260,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8837330341339111,0.317263513803482,0.286459743976593,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8524917364120483,0.2849567830562591,0.2708273231983185,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8734813332557678,0.3067474365234375,0.2152779102325439,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.814601480960846,0.2463485449552536,0.2344209998846054,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.697167158126831,0.1528513729572296,0.693918764591217,284.89453125,284.95001220703125,297.274658203125,295.1498718261719,297.25909423828125,297.2474975585937,284.9011535644531,1.0,0.3935399651527405,0.6759622693061829,0.6759622693061829,1.0,1.0,-2.0416290760040283,0.868575930595398,1.1730530261993408,0.4076182544231415,0.8290921449661255,0.8290921449661255,0.0,102.94552612304688,80.0,44006.51953125,0.0,754.1502685546875,1.0,280.6582946777344,283.7147216796875,298.1804504394531,301.0848388671875,293.1499938964844,293.1499938964844,280.95001220703125,39610.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569987773895264,1.0,0.0,0.0,3.4359378814697266,3.435960531234741,7.877418397583824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.95068359375,0.0,1333.2298583984375,1895.4371337890625,0.0,2086.300537109375,0.8609764575958252,1.0,0.0,3.0,1.0,0.0
18001320,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8837330341339111,0.317263513803482,0.286459743976593,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8524917364120483,0.2849567830562591,0.2708273231983185,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8734813332557678,0.3067474365234375,0.2152779102325439,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.814601480960846,0.2463485449552536,0.2344209998846054,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.697167158126831,0.1528513729572296,0.693918764591217,284.89453125,284.95001220703125,297.274658203125,295.1498718261719,297.25909423828125,297.2474975585937,284.9011535644531,1.0,0.3935399651527405,0.6759622693061829,0.6759622693061829,1.0,1.0,-2.0416290760040283,0.868575930595398,1.1730530261993408,0.4076182544231415,0.8290921449661255,0.8290921449661255,0.0,102.94552612304688,80.0,44006.51953125,0.0,754.1502685546875,1.0,280.6582946777344,283.7147216796875,298.1804504394531,301.0848388671875,293.1499938964844,293.1499938964844,280.95001220703125,39610.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569987773895264,1.0,0.0,0.0,3.4359378814697266,3.435960531234741,7.877418397583824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.95068359375,0.0,1333.2298583984375,1895.4371337890625,0.0,2086.300537109375,0.8609764575958252,1.0,0.0,3.0,1.0,0.0
18001380,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9206122159957886,0.3189722597599029,0.287275105714798,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8873860836029053,0.2878682017326355,0.2729395627975464,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.909793496131897,0.3093457221984863,0.2165876179933548,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8461266756057739,0.2492296397686004,0.2365305870771408,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7262223958969116,0.1549900770187378,0.7008877396583557,285.0419921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2663879394531,297.2590637207031,285.0390014648437,1.0,0.3870181739330292,0.6764644384384155,0.6764644384384155,1.0,1.0,-2.0576157569885254,0.8763039708137512,1.1813117265701294,0.4116505086421966,0.9623753428459167,0.9623753428459167,0.0,93.20645904541016,68.0,43981.5390625,0.0,733.598388671875,1.0,280.9417419433594,283.8471374511719,298.1537170410156,300.9867248535156,293.1499938964844,293.1499938964844,280.6499938964844,31483.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480835318565369,1.0,0.0,0.0,3.621902227401733,3.621925115585327,8.75319813076203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.18310546875,0.0,1468.59716796875,1895.4371337890625,0.0,2008.8944091796875,0.8956140279769897,1.0,0.0,3.0,1.0,0.0
18001440,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9206122159957886,0.3189722597599029,0.287275105714798,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8873860836029053,0.2878682017326355,0.2729395627975464,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.909793496131897,0.3093457221984863,0.2165876179933548,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8461266756057739,0.2492296397686004,0.2365305870771408,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7262223958969116,0.1549900770187378,0.7008877396583557,285.0419921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2663879394531,297.2590637207031,285.0390014648437,1.0,0.3870181739330292,0.6764644384384155,0.6764644384384155,1.0,1.0,-2.0576157569885254,0.8763039708137512,1.1813117265701294,0.4116505086421966,0.9623753428459167,0.9623753428459167,0.0,93.20645904541016,68.0,43981.5390625,0.0,733.598388671875,1.0,280.9417419433594,283.8471374511719,298.1537170410156,300.9867248535156,293.1499938964844,293.1499938964844,280.6499938964844,31483.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480835318565369,1.0,0.0,0.0,3.621902227401733,3.621925115585327,8.75319813076203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.18310546875,0.0,1468.59716796875,1895.4371337890625,0.0,2008.8944091796875,0.8956140279769897,1.0,0.0,3.0,1.0,0.0
18001500,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.947623610496521,0.3195399045944214,0.2878036797046661,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9117522835731506,0.2891935110092163,0.2741043865680694,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9370501041412354,0.3104521334171295,0.2173260450363159,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8680394887924194,0.2505682110786438,0.2376885563135147,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7442060708999634,0.1560305953025818,0.7048167586326599,284.8941650390625,284.95001220703125,297.2763671875,295.1893920898437,297.26873779296875,297.2630310058594,284.8808898925781,1.0,0.3835307955741882,0.6767155528068542,0.6767155528068542,1.0,1.0,-2.06664776802063,0.8806463479995728,1.1860014200210571,0.4139666557312011,0.8734310865402222,0.8734310865402222,0.0,87.93679809570312,68.0,45010.19921875,0.0,722.6484375,1.0,280.69775390625,283.6713562011719,298.2387390136719,301.238037109375,293.1499938964844,293.1499938964844,280.6499938964844,35275.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568376660346985,1.0,0.0,0.0,3.6340622901916495,3.634086132049561,8.812071996544546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.48486328125,0.0,1510.1119384765625,1895.4371337890625,0.0,2084.8935546875,0.8989735841751099,1.0,0.0,3.0,1.0,0.0
18001560,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9753904342651368,0.3198280930519104,0.2879217565059662,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9428290724754332,0.2903379499912262,0.2750166058540344,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9667257070541382,0.3113269209861755,0.2178226709365844,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8942890763282776,0.2517507672309875,0.2386312037706375,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7658534049987793,0.1569737195968628,0.7081559896469116,284.8907165527344,284.95001220703125,297.2763671875,295.2021179199219,297.2695007324219,297.26434326171875,284.8966064453125,1.0,0.3798344135284424,0.6765161752700806,0.6765161752700806,1.0,1.0,-2.0736258029937744,0.8838453888893127,1.189780354499817,0.4155760407447815,0.8475351333618164,0.8475351333618164,0.0,82.74552154541016,71.0,44900.24609375,0.0,710.161865234375,1.0,280.65771484375,283.6942138671875,298.2427673339844,301.2040710449219,293.1499938964844,293.1499938964844,280.95001220703125,38990.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609043121337891,1.0,0.0,0.0,3.5284526348114014,3.5284759998321533,8.307337679980265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.89013671875,0.0,1423.7261962890625,1895.4371337890625,0.0,2120.50927734375,0.8804977536201477,1.0,0.0,3.0,1.0,0.0
18001620,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3219743967056274,0.283570796251297,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9808408617973328,0.2934342920780182,0.2774872481822967,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.998669445514679,0.3140548169612884,0.2193089574575424,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.933975875377655,0.2548278570175171,0.2411115020513534,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7976353764533997,0.1593421101570129,0.7170579433441162,285.0478820800781,284.95001220703125,297.27593994140625,295.2270202636719,297.2757568359375,297.2755126953125,285.0442199707031,1.0,0.3770298659801483,0.6761175394058228,0.6761175394058228,1.0,1.0,-2.085658311843872,0.8892431855201721,1.1964150667190552,0.4186229109764099,0.9884868860244752,0.9884868860244752,0.0,77.39053344726562,89.0,44771.671875,0.0,701.5891723632812,1.0,280.94244384765625,283.8378601074219,298.2088928222656,301.09588623046875,293.1499938964844,293.1499938964844,280.6499938964844,31585.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528797388076782,1.0,0.0,0.0,3.701493263244629,3.701517105102539,9.142126486949564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.845703125,0.0,1557.72216796875,1895.4371337890625,0.0,2050.416259765625,0.9137555956840516,1.0,0.0,3.0,1.0,0.0
18001680,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3219743967056274,0.283570796251297,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9808408617973328,0.2934342920780182,0.2774872481822967,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.998669445514679,0.3140548169612884,0.2193089574575424,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.933975875377655,0.2548278570175171,0.2411115020513534,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7976353764533997,0.1593421101570129,0.7170579433441162,285.0478820800781,284.95001220703125,297.27593994140625,295.2270202636719,297.2757568359375,297.2755126953125,285.0442199707031,1.0,0.3770298659801483,0.6761175394058228,0.6761175394058228,1.0,1.0,-2.085658311843872,0.8892431855201721,1.1964150667190552,0.4186229109764099,0.9884868860244752,0.9884868860244752,0.0,77.39053344726562,89.0,44771.671875,0.0,701.5891723632812,1.0,280.94244384765625,283.8378601074219,298.2088928222656,301.09588623046875,293.1499938964844,293.1499938964844,280.6499938964844,31585.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528797388076782,1.0,0.0,0.0,3.701493263244629,3.701517105102539,9.142126486949564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.845703125,0.0,1557.72216796875,1895.4371337890625,0.0,2050.416259765625,0.9137555956840516,1.0,0.0,3.0,1.0,0.0
18001740,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.3245140314102173,0.2851946651935577,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9816412925720216,0.2957156896591186,0.2798520028591156,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9989362359046936,0.3159958124160766,0.2208093851804733,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9354759454727172,0.2571623623371124,0.2434994131326675,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7995090484619141,0.1612446755170822,0.7261137366294861,284.879638671875,284.95001220703125,297.2753601074219,295.2483825683594,297.2789611816406,297.2816162109375,284.8857421875,1.0,0.3813244998455047,0.6757667064666748,0.6757667064666748,1.0,1.0,-2.1071462631225586,0.8992944359779358,1.207851767539978,0.423122763633728,0.8667145371437073,0.8667145371437073,0.0,78.2140884399414,89.0,45798.74609375,0.0,722.1787719726562,1.0,280.6615905761719,283.6679077148437,298.2943420410156,301.3149719238281,293.1499938964844,293.1499938964844,280.6499938964844,38677.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650517225265503,1.0,0.0,0.0,3.6343820095062256,3.634406328201294,8.813622685011069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.9521484375,0.0,1535.80712890625,1895.4371337890625,0.0,2157.02587890625,0.9031692147254944,1.0,0.0,3.0,1.0,0.0
18001800,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.3246670067310333,0.2868340015411377,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.980276107788086,0.2960190773010254,0.2801346778869629,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9978436827659608,0.3162150681018829,0.2210654616355896,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9338359236717224,0.2574738264083862,0.2437918782234192,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.79837566614151,0.1614992469549179,0.7272734642028809,284.8924255371094,284.95001220703125,297.2752990722656,295.2512512207031,297.2791748046875,297.2820739746094,284.8985900878906,1.0,0.3823119699954986,0.6757188439369202,0.6757188439369202,1.0,1.0,-2.111501216888428,0.9013181924819946,1.2101831436157229,0.4241527318954468,0.8700644969940186,0.8700644969940186,0.0,78.60879516601562,107.0,45867.86328125,0.0,727.2990112304688,1.0,280.6575622558594,283.6793518066406,298.2910461425781,301.30682373046875,293.1499938964844,293.1499938964844,280.95001220703125,38517.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654699087142944,1.0,0.0,0.0,3.6221187114715576,3.622142791748047,8.75424348123488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8173828125,0.0,1521.06494140625,1895.4371337890625,0.0,2160.718505859375,0.9010061621665956,1.0,0.0,3.0,1.0,0.0
18001860,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9747357368469238,0.3255699872970581,0.2929716408252716,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.946308434009552,0.2992539405822754,0.2831979691982269,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9679084420204164,0.3189343214035034,0.2229407131671905,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8987205028533936,0.2606873214244842,0.2468662708997726,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7718329429626465,0.1640041768550872,0.7390762567520142,285.0724182128906,284.95001220703125,297.2748413085937,295.2749938964844,297.28424072265625,297.2912292480469,285.0718078613281,1.0,0.3929518163204193,0.6750914454460144,0.6750914454460144,1.0,1.0,-2.142322063446045,0.9154924750328064,1.2268296480178833,0.4314176142215729,1.0,1.0,0.0,85.7590103149414,125.0,45945.671875,0.0,780.1094360351562,1.0,280.9429626464844,283.8461303710937,298.2620849609375,301.2154541015625,293.1499938964844,293.1499938964844,280.6499938964844,32227.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584834694862366,1.0,0.0,0.0,3.782899618148804,3.782924175262451,9.548671187076252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.1767578125,0.0,1656.85546875,1895.4371337890625,0.0,2099.2841796875,0.9322091341018676,1.0,0.0,3.0,1.0,0.0
18001920,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9747357368469238,0.3255699872970581,0.2929716408252716,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.946308434009552,0.2992539405822754,0.2831979691982269,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9679084420204164,0.3189343214035034,0.2229407131671905,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8987205028533936,0.2606873214244842,0.2468662708997726,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7718329429626465,0.1640041768550872,0.7390762567520142,285.0724182128906,284.95001220703125,297.2748413085937,295.2749938964844,297.28424072265625,297.2912292480469,285.0718078613281,1.0,0.3929518163204193,0.6750914454460144,0.6750914454460144,1.0,1.0,-2.142322063446045,0.9154924750328064,1.2268296480178833,0.4314176142215729,1.0,1.0,0.0,85.7590103149414,125.0,45945.671875,0.0,780.1094360351562,1.0,280.9429626464844,283.8461303710937,298.2620849609375,301.2154541015625,293.1499938964844,293.1499938964844,280.6499938964844,32227.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584834694862366,1.0,0.0,0.0,3.782899618148804,3.782924175262451,9.548671187076252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.1767578125,0.0,1656.85546875,1895.4371337890625,0.0,2099.2841796875,0.9322091341018676,1.0,0.0,3.0,1.0,0.0
18001980,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9234880208969116,0.3260729312896728,0.294035404920578,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8974537253379822,0.3019308745861053,0.2863876223564148,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9175218939781188,0.3209776580333709,0.2248945832252502,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8572736382484436,0.2634170949459076,0.2500790953636169,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7385812401771545,0.1661924868822097,0.7515989542007446,284.9005126953125,284.95001220703125,297.27508544921875,295.29840087890625,297.2864074707031,297.294921875,284.9038391113281,1.0,0.4065630733966827,0.6744640469551086,0.6744640469551086,1.0,1.0,-2.1690361499786377,0.9277406334877014,1.241295576095581,0.4376649260520935,0.9123969674110411,0.9123969674110411,0.0,97.45208740234376,143.0,47349.9375,0.0,847.1177978515625,1.0,280.6559753417969,283.65704345703125,298.3480224609375,301.4565124511719,293.1499938964844,293.1499938964844,280.3500061035156,37065.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728192210197449,1.0,0.0,0.0,3.767549991607666,3.767575263977051,9.471337989452876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.033203125,0.0,1676.1488037109375,1895.4371337890625,0.0,2225.914306640625,0.9320328831672668,1.0,0.0,3.0,1.0,0.0
18002040,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9234880208969116,0.3260729312896728,0.294035404920578,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8974537253379822,0.3019308745861053,0.2863876223564148,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9175218939781188,0.3209776580333709,0.2248945832252502,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8572736382484436,0.2634170949459076,0.2500790953636169,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7385812401771545,0.1661924868822097,0.7515989542007446,284.9005126953125,284.95001220703125,297.27508544921875,295.29840087890625,297.2864074707031,297.294921875,284.9038391113281,1.0,0.4065630733966827,0.6744640469551086,0.6744640469551086,1.0,1.0,-2.1690361499786377,0.9277406334877014,1.241295576095581,0.4376649260520935,0.9123969674110411,0.9123969674110411,0.0,97.45208740234376,143.0,47349.9375,0.0,847.1177978515625,1.0,280.6559753417969,283.65704345703125,298.3480224609375,301.4565124511719,293.1499938964844,293.1499938964844,280.3500061035156,37065.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728192210197449,1.0,0.0,0.0,3.767549991607666,3.767575263977051,9.471337989452876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.033203125,0.0,1676.1488037109375,1895.4371337890625,0.0,2225.914306640625,0.9320328831672668,1.0,0.0,3.0,1.0,0.0
18002100,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8988597393035889,0.3262231647968292,0.294445663690567,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8762226104736328,0.3030776381492615,0.2877829968929291,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8943525552749634,0.3217747509479522,0.2256872355937957,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8384776711463928,0.2646092176437378,0.2515135407447815,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7233784794807434,0.1671516299247741,0.7573308944702148,284.80352783203125,284.95001220703125,297.2756042480469,295.3099975585937,297.2866516113281,297.2950134277344,284.8003234863281,1.0,0.4140058159828186,0.6741503477096558,0.6741503477096558,1.0,1.0,-2.18076491355896,0.9331061840057372,1.2476587295532229,0.4403632581233978,0.8179201483726501,0.8179201483726501,0.0,104.50724792480467,143.0,48114.03125,0.0,884.2359619140625,1.0,280.3977355957031,283.540283203125,298.3795166015625,301.6102600097656,293.1499938964844,293.1499938964844,280.3500061035156,41814.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808830738067627,1.0,0.0,0.0,3.659409284591675,3.65943455696106,8.93542619451182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.89990234375,0.0,1587.2774658203125,1895.4371337890625,0.0,2298.07275390625,0.9086334705352784,1.0,0.0,3.0,1.0,0.0
18002160,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8779886960983276,0.3265247344970703,0.2948570847511291,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8573227524757385,0.3042688369750976,0.2891282141208648,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8742169737815857,0.3226356208324432,0.2264367192983627,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8217900991439819,0.2658368945121765,0.2529034912586212,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7087607979774475,0.1681181341409683,0.7628912925720215,284.8765869140625,284.95001220703125,297.2764587402344,295.3215637207031,297.2872314453125,297.2953186035156,284.88494873046875,1.0,0.421722799539566,0.6736192107200623,0.6736192107200623,1.0,1.0,-2.192121982574463,0.9382034540176392,1.2539185285568235,0.4428624808788299,0.827225923538208,0.827225923538208,0.0,112.09856414794922,161.0,47962.62890625,0.0,923.383056640625,1.0,280.35797119140625,283.62860107421875,298.3521728515625,301.51239013671875,293.1499938964844,293.1499938964844,280.6499938964844,41983.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821783423423767,1.0,0.0,0.0,3.498733758926392,3.4987573623657227,8.167988312379748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.00830078125,0.0,1414.216552734375,1895.4371337890625,0.0,2309.719970703125,0.8778244256973267,1.0,0.0,3.0,1.0,0.0
18002220,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.846439003944397,0.3285767436027527,0.296911746263504,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8289927840232849,0.3075981140136719,0.2926022112369537,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8437678217887878,0.3255122303962707,0.2286508977413177,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7939355373382568,0.2691302597522735,0.2563726007938385,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6839333772659302,0.1706209629774093,0.7761368155479431,285.040771484375,284.95001220703125,297.2794189453125,295.3446350097656,297.2938537597656,297.3047180175781,285.03924560546875,1.0,0.4379807412624359,0.6725569367408752,0.6725569367408752,1.0,1.0,-2.2214913368225098,0.951509177684784,1.2699822187423706,0.4494504332542419,0.9663127660751344,0.9663127660751344,0.0,127.7065200805664,149.0,48093.02734375,0.0,1011.2105712890624,1.0,280.6422424316406,283.7756652832031,298.31903076171875,301.4022216796875,293.1499938964844,293.1499938964844,280.3500061035156,32191.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722931504249573,1.0,0.0,0.0,3.670579195022583,3.670602798461914,8.990058404378942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1083984375,0.0,1527.5301513671875,1895.4371337890625,0.0,2221.22900390625,0.9071363806724548,1.0,0.0,3.0,1.0,0.0
18002280,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.846439003944397,0.3285767436027527,0.296911746263504,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8289927840232849,0.3075981140136719,0.2926022112369537,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8437678217887878,0.3255122303962707,0.2286508977413177,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7939355373382568,0.2691302597522735,0.2563726007938385,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6839333772659302,0.1706209629774093,0.7761368155479431,285.040771484375,284.95001220703125,297.2794189453125,295.3446350097656,297.2938537597656,297.3047180175781,285.03924560546875,1.0,0.4379807412624359,0.6725569367408752,0.6725569367408752,1.0,1.0,-2.2214913368225098,0.951509177684784,1.2699822187423706,0.4494504332542419,0.9663127660751344,0.9663127660751344,0.0,127.7065200805664,149.0,48093.02734375,0.0,1011.2105712890624,1.0,280.6422424316406,283.7756652832031,298.31903076171875,301.4022216796875,293.1499938964844,293.1499938964844,280.3500061035156,32191.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722931504249573,1.0,0.0,0.0,3.670579195022583,3.670602798461914,8.990058404378942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1083984375,0.0,1527.5301513671875,1895.4371337890625,0.0,2221.22900390625,0.9071363806724548,1.0,0.0,3.0,1.0,0.0
18002340,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8379958868026733,0.3296466767787933,0.2983691692352295,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8222552537918091,0.310387909412384,0.2956391274929046,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8362225890159607,0.3276822865009308,0.2305013090372085,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7872288227081299,0.2719638347625732,0.2594269216060638,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6786733269691467,0.1728753596544265,0.7877504825592041,284.9053955078125,284.95001220703125,297.28448486328125,295.3677978515625,297.2981262207031,297.3085021972656,284.9102783203125,1.0,0.4450407922267914,0.671494722366333,0.671494722366333,1.0,1.0,-2.246739625930786,0.9628376364707948,1.2839020490646362,0.4551804065704345,0.8669951558113098,0.8669951558113098,0.0,133.7817840576172,137.0,49256.140625,0.0,1060.3814697265625,1.0,280.3572082519531,283.6289978027344,298.4056396484375,301.63189697265625,293.1499938964844,293.1499938964844,280.6499938964844,38314.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843508720397949,1.0,0.0,0.0,3.594119071960449,3.59414291381836,8.619423965683382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.13720703125,0.0,1488.93212890625,1895.4371337890625,0.0,2329.29052734375,0.8947375416755676,1.0,0.0,3.0,1.0,0.0
18002400,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8379958868026733,0.3296466767787933,0.2983691692352295,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8222552537918091,0.310387909412384,0.2956391274929046,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8362225890159607,0.3276822865009308,0.2305013090372085,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7872288227081299,0.2719638347625732,0.2594269216060638,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6786733269691467,0.1728753596544265,0.7877504825592041,284.9053955078125,284.95001220703125,297.28448486328125,295.3677978515625,297.2981262207031,297.3085021972656,284.9102783203125,1.0,0.4450407922267914,0.671494722366333,0.671494722366333,1.0,1.0,-2.246739625930786,0.9628376364707948,1.2839020490646362,0.4551804065704345,0.8669951558113098,0.8669951558113098,0.0,133.7817840576172,137.0,49256.140625,0.0,1060.3814697265625,1.0,280.3572082519531,283.6289978027344,298.4056396484375,301.63189697265625,293.1499938964844,293.1499938964844,280.6499938964844,38314.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843508720397949,1.0,0.0,0.0,3.594119071960449,3.59414291381836,8.619423965683382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.13720703125,0.0,1488.93212890625,1895.4371337890625,0.0,2329.29052734375,0.8947375416755676,1.0,0.0,3.0,1.0,0.0
18002460,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.842510461807251,0.3317624628543854,0.2998536229133606,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8278918862342834,0.3138418793678283,0.2985752820968628,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8414520025253296,0.330646276473999,0.2322944551706314,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7935624122619629,0.2753953039646148,0.2623683214187622,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6849339604377747,0.1755551397800445,0.7986481785774231,285.0604248046875,284.95001220703125,297.29205322265625,295.39117431640625,297.3065490722656,297.3175964355469,285.058837890625,1.0,0.4468996822834015,0.6703153848648071,0.6703153848648071,1.0,1.0,-2.2708218097686768,0.9735839366912842,1.297237992286682,0.4604191184043884,1.0,1.0,0.0,132.67242431640625,125.0,49257.59375,0.0,1081.5245361328125,1.0,280.6430053710937,283.7746276855469,298.378173828125,301.5363464355469,293.1499938964844,293.1499938964844,280.3500061035156,31886.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776122689247131,1.0,0.0,0.0,3.76142930984497,3.761453866958618,9.4405896788885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.455078125,0.0,1628.98876953125,1895.4371337890625,0.0,2268.728759765625,0.9273216724395752,1.0,0.0,3.0,1.0,0.0
18002520,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.842510461807251,0.3317624628543854,0.2998536229133606,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8278918862342834,0.3138418793678283,0.2985752820968628,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8414520025253296,0.330646276473999,0.2322944551706314,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7935624122619629,0.2753953039646148,0.2623683214187622,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6849339604377747,0.1755551397800445,0.7986481785774231,285.0604248046875,284.95001220703125,297.29205322265625,295.39117431640625,297.3065490722656,297.3175964355469,285.058837890625,1.0,0.4468996822834015,0.6703153848648071,0.6703153848648071,1.0,1.0,-2.2708218097686768,0.9735839366912842,1.297237992286682,0.4604191184043884,1.0,1.0,0.0,132.67242431640625,125.0,49257.59375,0.0,1081.5245361328125,1.0,280.6430053710937,283.7746276855469,298.378173828125,301.5363464355469,293.1499938964844,293.1499938964844,280.3500061035156,31886.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776122689247131,1.0,0.0,0.0,3.76142930984497,3.761453866958618,9.4405896788885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.455078125,0.0,1628.98876953125,1895.4371337890625,0.0,2268.728759765625,0.9273216724395752,1.0,0.0,3.0,1.0,0.0
18002580,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8547603487968445,0.3329877555370331,0.3010392785072326,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8409855365753174,0.3168038427829742,0.3013408184051513,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8545022010803223,0.3329575657844543,0.2339245229959488,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8076971769332886,0.2784141302108764,0.2651624083518982,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6982616186141968,0.1780364364385604,0.8091945052146912,284.89874267578125,284.95001220703125,297.3026123046875,295.4149169921875,297.3133850097656,297.3217163085937,284.90191650390625,1.0,0.4455807507038116,0.6691360473632812,0.6691360473632812,1.0,1.0,-2.2935564517974854,0.9836613535881042,1.309895157814026,0.4654242098331451,0.8993343114852905,0.8993343114852905,0.0,127.5210189819336,113.0,50554.1640625,0.0,1085.7734375,1.0,280.3570556640625,283.59783935546875,298.45733642578125,301.7662048339844,293.1499938964844,293.1499938964844,280.04998779296875,37459.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905226945877075,1.0,0.0,0.0,3.725442886352539,3.7254676818847656,9.2608121349258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.001953125,0.0,1629.880615234375,1895.4371337890625,0.0,2385.111083984375,0.923051655292511,1.0,0.0,3.0,1.0,0.0
