time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8547603487968445,0.3329877555370331,0.3010392785072326,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8409855365753174,0.3168038427829742,0.3013408184051513,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8545022010803223,0.3329575657844543,0.2339245229959488,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8076971769332886,0.2784141302108764,0.2651624083518982,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6982616186141968,0.1780364364385604,0.8091945052146912,284.89874267578125,284.95001220703125,297.3026123046875,295.4149169921875,297.3133850097656,297.3217163085937,284.90191650390625,1.0,0.4455807507038116,0.6691360473632812,0.6691360473632812,1.0,1.0,-2.2935564517974854,0.9836613535881042,1.309895157814026,0.4654242098331451,0.8993343114852905,0.8993343114852905,0.0,127.5210189819336,113.0,50554.1640625,0.0,1085.7734375,1.0,280.3570556640625,283.59783935546875,298.45733642578125,301.7662048339844,293.1499938964844,293.1499938964844,280.04998779296875,37459.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905226945877075,1.0,0.0,0.0,3.725442886352539,3.7254676818847656,9.2608121349258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.001953125,0.0,1629.880615234375,1895.4371337890625,0.0,2385.111083984375,0.923051655292511,1.0,0.0,3.0,1.0,0.0
18002700,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8630871772766113,0.3334674835205078,0.3013601303100586,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.849686861038208,0.3181688189506531,0.3025086224079132,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8632774353027344,0.3339702188968658,0.2345470488071441,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8164010643959045,0.2798223197460174,0.2663678228855133,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7067349553108215,0.1792080551385879,0.8138241767883301,284.8066101074219,284.95001220703125,297.30914306640625,295.4269714355469,297.3166809082031,297.3226318359375,284.8057861328125,1.0,0.4440335035324096,0.6685463786125183,0.6685463786125183,1.0,1.0,-2.3031022548675537,0.9878467321395874,1.315255641937256,0.4674474895000458,0.8076684474945068,0.8076684474945068,0.0,124.03790283203124,113.0,51217.74609375,0.0,1082.3800048828125,1.0,280.0990600585937,283.4894104003906,298.4876708984375,301.91485595703125,293.1499938964844,293.1499938964844,280.04998779296875,42329.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976270318031311,1.0,0.0,0.0,3.6079115867614746,3.607936143875122,8.685704528943461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5751953125,0.0,1533.6541748046875,1895.4371337890625,0.0,2449.749755859375,0.8976090550422668,1.0,0.0,3.0,1.0,0.0
18002760,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8733205199241638,0.3341234624385834,0.3016436398029327,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8602643609046936,0.3196315169334411,0.3036268651485443,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8739692568778992,0.3351027071475982,0.2351283580064773,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8263330459594727,0.2813173830509186,0.2675277888774872,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7162871956825256,0.1804350614547729,0.8182734251022339,284.8872985839844,284.95001220703125,297.3166198730469,295.43914794921875,297.3207397460937,297.3241271972656,284.8935852050781,1.0,0.4420568943023681,0.667928159236908,0.667928159236908,1.0,1.0,-2.3122212886810303,0.9918187260627748,1.3204025030136108,0.469332218170166,0.825504720211029,0.825504720211029,0.0,120.04290008544922,101.0,51072.4609375,0.0,1076.4700927734375,1.0,280.05841064453125,283.5773010253906,298.4623718261719,301.8153381347656,293.1499938964844,293.1499938964844,280.3500061035156,41426.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798216700553894,1.0,0.0,0.0,3.465278625488281,3.465301990509033,8.012529519874079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.86181640625,0.0,1375.75048828125,1895.4371337890625,0.0,2455.1318359375,0.8701348304748535,1.0,0.0,3.0,1.0,0.0
18002820,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.904705822467804,0.3367823362350464,0.3033198416233063,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8920748233795166,0.3235260844230652,0.3066264390945434,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9061481952667236,0.3385107219219208,0.2369769215583801,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8552573919296265,0.2851807475090027,0.2705229818820953,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7414942979812622,0.1835300177335739,0.8293182253837585,285.03057861328125,284.95001220703125,297.33453369140625,295.46405029296875,297.3349609375,297.3355407714844,285.029052734375,1.0,0.4375172257423401,0.6666917204856873,0.6666917204856873,1.0,1.0,-2.3369171619415283,1.002789855003357,1.334127426147461,0.4746406972408294,0.950193166732788,0.950193166732788,0.0,110.12059020996094,89.0,51157.453125,0.0,1063.7431640625,1.0,280.3415832519531,283.7089233398437,298.4381408691406,301.7112731933594,293.1499938964844,293.1499938964844,280.04998779296875,32369.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884856462478638,1.0,0.0,0.0,3.632966756820679,3.632989883422852,8.806759410617815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.3583984375,0.0,1487.263671875,1895.4371337890625,0.0,2366.651611328125,0.8987821936607361,1.0,0.0,3.0,1.0,0.0
18002880,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.904705822467804,0.3367823362350464,0.3033198416233063,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8920748233795166,0.3235260844230652,0.3066264390945434,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9061481952667236,0.3385107219219208,0.2369769215583801,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8552573919296265,0.2851807475090027,0.2705229818820953,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7414942979812622,0.1835300177335739,0.8293182253837585,285.03057861328125,284.95001220703125,297.33453369140625,295.46405029296875,297.3349609375,297.3355407714844,285.029052734375,1.0,0.4375172257423401,0.6666917204856873,0.6666917204856873,1.0,1.0,-2.3369171619415283,1.002789855003357,1.334127426147461,0.4746406972408294,0.950193166732788,0.950193166732788,0.0,110.12059020996094,89.0,51157.453125,0.0,1063.7431640625,1.0,280.3415832519531,283.7089233398437,298.4381408691406,301.7112731933594,293.1499938964844,293.1499938964844,280.04998779296875,32369.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884856462478638,1.0,0.0,0.0,3.632966756820679,3.632989883422852,8.806759410617815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.3583984375,0.0,1487.263671875,1895.4371337890625,0.0,2366.651611328125,0.8987821936607361,1.0,0.0,3.0,1.0,0.0
18002940,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9501866102218628,0.3384052515029907,0.3046458065509796,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.937329351902008,0.3267686665058136,0.3094369769096374,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9526798725128174,0.3411196172237396,0.2386489361524582,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8950971364974976,0.2884690165519714,0.2733550369739532,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7756261825561523,0.1862971186637878,0.8401514887809753,284.90899658203125,284.95001220703125,297.3558349609375,295.4886779785156,297.34735107421875,297.3413391113281,284.91412353515625,1.0,0.4326286315917969,0.6655046939849854,0.6655046939849854,1.0,1.0,-2.360315322875977,1.0131386518478394,1.3471767902374268,0.4797680079936981,0.8585373759269714,0.8585373759269714,0.0,99.9207534790039,89.0,52260.6015625,0.0,1048.144287109375,1.0,280.05877685546875,283.5757751464844,298.52264404296875,301.9375,293.1499938964844,293.1499938964844,280.04998779296875,38417.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991465926170349,1.0,0.0,0.0,3.5477089881896973,3.5477325916290283,8.398259865316504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.28515625,0.0,1439.8985595703125,1895.4371337890625,0.0,2463.625,0.8846351504325867,1.0,0.0,3.0,1.0,0.0
18003000,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9522863626480104,0.3384760320186615,0.304682195186615,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.939578652381897,0.3269042670726776,0.3095407783985138,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.954800546169281,0.3412287533283233,0.2387062609195709,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.897034764289856,0.2886064648628235,0.2734613716602325,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.777312695980072,0.186412364244461,0.8405672907829285,284.9127197265625,284.95001220703125,297.3568420410156,295.48974609375,297.347900390625,297.3415832519531,284.91729736328125,1.0,0.4324112236499786,0.6654552221298218,0.6654552221298218,1.0,1.0,-2.361179828643799,1.013518452644348,1.3476614952087402,0.4799510538578033,0.8599589467048645,0.8599589467048645,0.0,99.49483489990234,92.0,52282.4765625,0.0,1047.363525390625,1.0,280.0575866699219,283.5782775878906,298.5218811035156,301.9354248046875,293.1499938964844,293.1499938964844,280.3500061035156,38264.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992303371429443,1.0,0.0,0.0,3.546142578125,3.546165943145752,8.390844072891923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.58056640625,0.0,1437.1229248046875,1895.4371337890625,0.0,2464.389892578125,0.8842929601669312,1.0,0.0,3.0,1.0,0.0
18003060,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.985706865787506,0.3411571085453033,0.3065229654312134,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9766868948936462,0.3309325873851776,0.3128372132778168,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9883532524108888,0.3447110652923584,0.240733191370964,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.935387909412384,0.2926144599914551,0.2767639458179474,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.808580219745636,0.1896994113922119,0.8533093929290771,285.0544738769531,284.95001220703125,297.3839416503906,295.516357421875,297.3656616210937,297.3522644042969,285.05255126953125,1.0,0.4318675100803375,0.6640658974647522,0.6640658974647522,1.0,1.0,-2.389052391052246,1.025871992111206,1.3631802797317505,0.4859242439270019,0.999311625957489,0.999311625957489,0.0,93.42880249023438,110.0,52446.4921875,0.0,1053.049072265625,1.0,280.3427124023437,283.7092590332031,298.5041809082031,301.8562316894531,293.1499938964844,293.1499938964844,280.04998779296875,31579.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928012013435364,1.0,0.0,0.0,3.726377248764038,3.7264013290405273,9.265459084417672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6953125,0.0,1586.0433349609375,1895.4371337890625,0.0,2405.799072265625,0.9192448854446412,1.0,0.0,3.0,1.0,0.0
18003120,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.985706865787506,0.3411571085453033,0.3065229654312134,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9766868948936462,0.3309325873851776,0.3128372132778168,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9883532524108888,0.3447110652923584,0.240733191370964,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.935387909412384,0.2926144599914551,0.2767639458179474,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.808580219745636,0.1896994113922119,0.8533093929290771,285.0544738769531,284.95001220703125,297.3839416503906,295.516357421875,297.3656616210937,297.3522644042969,285.05255126953125,1.0,0.4318675100803375,0.6640658974647522,0.6640658974647522,1.0,1.0,-2.389052391052246,1.025871992111206,1.3631802797317505,0.4859242439270019,0.999311625957489,0.999311625957489,0.0,93.42880249023438,110.0,52446.4921875,0.0,1053.049072265625,1.0,280.3427124023437,283.7092590332031,298.5041809082031,301.8562316894531,293.1499938964844,293.1499938964844,280.04998779296875,31579.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928012013435364,1.0,0.0,0.0,3.726377248764038,3.7264013290405273,9.265459084417672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6953125,0.0,1586.0433349609375,1895.4371337890625,0.0,2405.799072265625,0.9192448854446412,1.0,0.0,3.0,1.0,0.0
18003180,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9782731533050536,0.3427909016609192,0.3083885908126831,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9702652096748352,0.3343267440795898,0.3163473308086395,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9819019436836244,0.3473836183547973,0.242864191532135,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9283857345581056,0.2960614562034607,0.2803029119968414,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.804348349571228,0.19263456761837,0.8675392866134644,284.90582275390625,284.95001220703125,297.4163818359375,295.5440368652344,297.3819885253906,297.35650634765625,284.9098815917969,1.0,0.4388494193553924,0.6626765727996826,0.6626765727996826,1.0,1.0,-2.419419050216675,1.0393474102020264,1.3800715208053589,0.4926153123378753,0.8959475159645081,0.8959475159645081,0.0,96.44326782226562,128.0,53897.9765625,0.0,1098.9775390625,1.0,280.05645751953125,283.5428771972656,298.5858459472656,302.0991516113281,293.1499938964844,293.1499938964844,280.3500061035156,37314.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053800463676453,1.0,0.0,0.0,3.691585540771485,3.691610336303711,9.093250810110476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.8525390625,0.0,1589.8748779296875,1895.4371337890625,0.0,2520.714599609375,0.9154640436172484,1.0,0.0,3.0,1.0,0.0
18003240,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9782731533050536,0.3427909016609192,0.3083885908126831,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9702652096748352,0.3343267440795898,0.3163473308086395,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9819019436836244,0.3473836183547973,0.242864191532135,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9283857345581056,0.2960614562034607,0.2803029119968414,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.804348349571228,0.19263456761837,0.8675392866134644,284.90582275390625,284.95001220703125,297.4163818359375,295.5440368652344,297.3819885253906,297.35650634765625,284.9098815917969,1.0,0.4388494193553924,0.6626765727996826,0.6626765727996826,1.0,1.0,-2.419419050216675,1.0393474102020264,1.3800715208053589,0.4926153123378753,0.8959475159645081,0.8959475159645081,0.0,96.44326782226562,128.0,53897.9765625,0.0,1098.9775390625,1.0,280.05645751953125,283.5428771972656,298.5858459472656,302.0991516113281,293.1499938964844,293.1499938964844,280.3500061035156,37314.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053800463676453,1.0,0.0,0.0,3.691585540771485,3.691610336303711,9.093250810110476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.8525390625,0.0,1589.8748779296875,1895.4371337890625,0.0,2520.714599609375,0.9154640436172484,1.0,0.0,3.0,1.0,0.0
18003300,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9637230634689332,0.3439651429653168,0.309301346540451,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9557814002037048,0.3362175822257995,0.3180879354476928,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9681799411773682,0.3489543795585632,0.2439008355140686,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9130247831344604,0.2979470193386078,0.2820625901222229,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7930353283882141,0.1941856741905212,0.8746756315231323,285.05340576171875,284.95001220703125,297.4346923828125,295.55828857421875,297.3917236328125,297.3597412109375,285.0617980957031,1.0,0.4440284669399261,0.6619819402694702,0.6619819402694702,1.0,1.0,-2.434535026550293,1.0460577011108398,1.3884772062301636,0.4958787262439728,1.0,1.0,0.0,100.3765640258789,128.0,53499.13671875,0.0,1132.335693359375,1.0,280.30340576171875,283.69976806640625,298.5407409667969,301.92071533203125,293.1499938964844,293.1499938964844,280.3500061035156,33148.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004056215286255,1.0,0.0,0.0,3.7536118030548096,3.753636360168457,9.401388183505332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2939453125,0.0,1629.5870361328125,1895.4371337890625,0.0,2475.13427734375,0.928294003009796,1.0,0.0,3.0,1.0,0.0
18003360,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.946861743927002,0.345454454421997,0.3106990456581116,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.939128279685974,0.3383403718471527,0.3201746344566345,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9520219564437866,0.3507881462574005,0.2452360987663269,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8980333209037781,0.3000351786613464,0.2841282486915588,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7810322642326355,0.1958839446306228,0.8828225135803223,285.07891845703125,284.95001220703125,297.4545288085937,295.5728759765625,297.4032287597656,297.3649597167969,285.08026123046875,1.0,0.4501485824584961,0.6611243486404419,0.6611243486404419,1.0,1.0,-2.4525909423828125,1.0540512800216677,1.3985395431518557,0.4997845590114593,1.0,1.0,0.0,105.11734771728516,146.0,53921.671875,0.0,1172.8753662109375,1.0,280.34326171875,283.711181640625,298.564697265625,302.010009765625,293.1499938964844,293.1499938964844,280.04998779296875,32970.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997578978538513,1.0,0.0,0.0,3.8250653743743896,3.8250906467437744,9.762724175743642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0791015625,0.0,1713.043701171875,1895.4371337890625,0.0,2469.211669921875,0.9423800706863404,1.0,0.0,3.0,1.0,0.0
18003420,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9059518575668336,0.3472579717636108,0.3130714893341064,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9006257057189941,0.3418111205101013,0.3241346478462219,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.911584973335266,0.3534754514694214,0.2476614266633987,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8651999831199646,0.3034990727901459,0.2880666851997375,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7540335655212402,0.1988049745559692,0.8987886309623718,284.9208374023437,284.95001220703125,297.4989318847656,295.6030578613281,297.42401123046875,297.3679504394531,284.9234313964844,1.0,0.464143842458725,0.6594091057777405,0.6594091057777405,1.0,1.0,-2.4870312213897705,1.069191575050354,1.4178396463394165,0.5072886943817139,0.9428004622459412,0.9428004622459412,0.0,117.6601333618164,164.0,55679.1640625,0.0,1266.604736328125,1.0,280.0556945800781,283.524658203125,298.6465759277344,302.2680969238281,293.1499938964844,293.1499938964844,279.75,36201.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123405575752258,1.0,0.0,0.0,3.834232091903688,3.8342578411102295,9.809572247831966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.94921875,0.0,1749.5443115234375,1895.4371337890625,0.0,2584.76416015625,0.9465881586074828,1.0,0.0,3.0,1.0,0.0
18003480,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9059518575668336,0.3472579717636108,0.3130714893341064,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9006257057189941,0.3418111205101013,0.3241346478462219,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.911584973335266,0.3534754514694214,0.2476614266633987,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8651999831199646,0.3034990727901459,0.2880666851997375,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7540335655212402,0.1988049745559692,0.8987886309623718,284.9208374023437,284.95001220703125,297.4989318847656,295.6030578613281,297.42401123046875,297.3679504394531,284.9234313964844,1.0,0.464143842458725,0.6594091057777405,0.6594091057777405,1.0,1.0,-2.4870312213897705,1.069191575050354,1.4178396463394165,0.5072886943817139,0.9428004622459412,0.9428004622459412,0.0,117.6601333618164,164.0,55679.1640625,0.0,1266.604736328125,1.0,280.0556945800781,283.524658203125,298.6465759277344,302.2680969238281,293.1499938964844,293.1499938964844,279.75,36201.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123405575752258,1.0,0.0,0.0,3.834232091903688,3.8342578411102295,9.809572247831966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.94921875,0.0,1749.5443115234375,1895.4371337890625,0.0,2584.76416015625,0.9465881586074828,1.0,0.0,3.0,1.0,0.0
18003540,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.870489239692688,0.3486629128456116,0.3148204982280731,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8670123815536499,0.3448711335659027,0.3275840878486633,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8761426210403442,0.3556671738624573,0.2496038675308227,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8349876999855042,0.3065536022186279,0.2915230691432953,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7292462587356567,0.2013720422983169,0.9131155610084534,284.8871154785156,284.95001220703125,297.54998779296875,295.6346435546875,297.4451904296875,297.3665771484375,284.8928527832031,1.0,0.4792847633361816,0.6576938629150391,0.6576938629150391,1.0,1.0,-2.516976833343506,1.0822035074234009,1.4347732067108154,0.5136137008666992,0.8618411421775818,0.8618411421775818,0.0,133.12399291992188,182.0,56614.4375,0.0,1369.6788330078125,1.0,279.7570495605469,283.4715576171875,298.66265869140625,302.3565368652344,293.1499938964844,293.1499938964844,280.04998779296875,40342.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208222985267639,1.0,0.0,0.0,3.638566493988037,3.638591289520264,8.833929996399092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5380859375,0.0,1552.8721923828125,1895.4371337890625,0.0,2663.189208984375,0.9069019556045532,1.0,0.0,3.0,1.0,0.0
18003600,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.870489239692688,0.3486629128456116,0.3148204982280731,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8670123815536499,0.3448711335659027,0.3275840878486633,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8761426210403442,0.3556671738624573,0.2496038675308227,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8349876999855042,0.3065536022186279,0.2915230691432953,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7292462587356567,0.2013720422983169,0.9131155610084534,284.8871154785156,284.95001220703125,297.54998779296875,295.6346435546875,297.4451904296875,297.3665771484375,284.8928527832031,1.0,0.4792847633361816,0.6576938629150391,0.6576938629150391,1.0,1.0,-2.516976833343506,1.0822035074234009,1.4347732067108154,0.5136137008666992,0.8618411421775818,0.8618411421775818,0.0,133.12399291992188,182.0,56614.4375,0.0,1369.6788330078125,1.0,279.7570495605469,283.4715576171875,298.66265869140625,302.3565368652344,293.1499938964844,293.1499938964844,280.04998779296875,40342.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208222985267639,1.0,0.0,0.0,3.638566493988037,3.638591289520264,8.833929996399092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5380859375,0.0,1552.8721923828125,1895.4371337890625,0.0,2663.189208984375,0.9069019556045532,1.0,0.0,3.0,1.0,0.0
18003660,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8441742062568665,0.3513154089450836,0.3175339102745056,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8419591188430786,0.348679631948471,0.3316188752651214,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8497262001037598,0.3588046431541443,0.2520849406719208,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8119977712631226,0.3102230131626129,0.2954601645469665,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7095440626144409,0.2042272239923477,0.928533375263214,285.0509033203125,284.95001220703125,297.6065979003906,295.6686096191406,297.4720153808594,297.3708190917969,285.0502014160156,1.0,0.4951919615268707,0.655686616897583,0.655686616897583,1.0,1.0,-2.551316022872925,1.0970735549926758,1.454242467880249,0.5207715034484863,1.0,1.0,0.0,149.43569946289062,170.0,56795.05078125,0.0,1484.60400390625,1.0,280.0432434082031,283.6242370605469,298.6501770019531,302.2710266113281,293.1499938964844,293.1499938964844,279.75,32482.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128661513328552,1.0,0.0,0.0,3.791898012161255,3.7919228076934814,9.594151606506784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.751953125,0.0,1669.5006103515625,1895.4371337890625,0.0,2589.612060546875,0.9347031712532043,1.0,0.0,3.0,1.0,0.0
18003720,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8441742062568665,0.3513154089450836,0.3175339102745056,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8419591188430786,0.348679631948471,0.3316188752651214,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8497262001037598,0.3588046431541443,0.2520849406719208,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8119977712631226,0.3102230131626129,0.2954601645469665,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7095440626144409,0.2042272239923477,0.928533375263214,285.0509033203125,284.95001220703125,297.6065979003906,295.6686096191406,297.4720153808594,297.3708190917969,285.0502014160156,1.0,0.4951919615268707,0.655686616897583,0.655686616897583,1.0,1.0,-2.551316022872925,1.0970735549926758,1.454242467880249,0.5207715034484863,1.0,1.0,0.0,149.43569946289062,170.0,56795.05078125,0.0,1484.60400390625,1.0,280.0432434082031,283.6242370605469,298.6501770019531,302.2710266113281,293.1499938964844,293.1499938964844,279.75,32482.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128661513328552,1.0,0.0,0.0,3.791898012161255,3.7919228076934814,9.594151606506784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.751953125,0.0,1669.5006103515625,1895.4371337890625,0.0,2589.612060546875,0.9347031712532043,1.0,0.0,3.0,1.0,0.0
18003780,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8370974063873291,0.3524956107139587,0.3191846907138824,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8360010385513306,0.3514010906219482,0.3347125947475433,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8429813385009766,0.3607117235660553,0.2538354098796844,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8061555624008179,0.3128641247749328,0.2984597682952881,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7045923471450806,0.2062208503484726,0.9396466612815856,284.9104919433594,284.95001220703125,297.6670837402344,295.7056579589844,297.4945983886719,297.36480712890625,284.91290283203125,1.0,0.5018081068992615,0.653679370880127,0.653679370880127,1.0,1.0,-2.57609224319458,1.1073778867721558,1.4687143564224243,0.5257724523544312,0.9090186357498168,0.9090186357498168,0.0,155.6710968017578,158.0,58216.640625,0.0,1545.049072265625,1.0,279.75714111328125,283.4617919921875,298.7377624511719,302.5217590332031,293.1499938964844,293.1499938964844,279.45001220703125,37272.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823447048664093,1.0,0.0,0.0,3.7540364265441895,3.754061460494995,9.403515264239104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.9072265625,0.0,1661.817138671875,1895.4371337890625,0.0,2687.532958984375,0.9293966889381408,1.0,0.0,3.0,1.0,0.0
18003840,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8370974063873291,0.3524956107139587,0.3191846907138824,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8360010385513306,0.3514010906219482,0.3347125947475433,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8429813385009766,0.3607117235660553,0.2538354098796844,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8061555624008179,0.3128641247749328,0.2984597682952881,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7045923471450806,0.2062208503484726,0.9396466612815856,284.9104919433594,284.95001220703125,297.6670837402344,295.7056579589844,297.4945983886719,297.36480712890625,284.91290283203125,1.0,0.5018081068992615,0.653679370880127,0.653679370880127,1.0,1.0,-2.57609224319458,1.1073778867721558,1.4687143564224243,0.5257724523544312,0.9090186357498168,0.9090186357498168,0.0,155.6710968017578,158.0,58216.640625,0.0,1545.049072265625,1.0,279.75714111328125,283.4617919921875,298.7377624511719,302.5217590332031,293.1499938964844,293.1499938964844,279.45001220703125,37272.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823447048664093,1.0,0.0,0.0,3.7540364265441895,3.754061460494995,9.403515264239104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.9072265625,0.0,1661.817138671875,1895.4371337890625,0.0,2687.532958984375,0.9293966889381408,1.0,0.0,3.0,1.0,0.0
18003900,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8373131155967712,0.3528571426868438,0.3195805251598358,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.836775004863739,0.3525213897228241,0.3358438014984131,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8434465527534485,0.3614146113395691,0.2543834447860718,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8070446252822876,0.3139518797397613,0.2995582818984985,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7054883241653442,0.2069928050041198,0.9434362053871156,284.8196105957031,284.95001220703125,297.69873046875,295.7252502441406,297.5052795410156,297.3597412109375,284.8207702636719,1.0,0.5029463171958923,0.6526757478713989,0.6526757478713989,1.0,1.0,-2.5844619274139404,1.1106460094451904,1.47381591796875,0.5272353291511536,0.8212859034538269,0.8212859034538269,0.0,156.02993774414062,158.0,58886.04296875,0.0,1558.013671875,1.0,279.49835205078125,283.3551330566406,298.7740783691406,302.6816101074219,293.1499938964844,293.1499938964844,279.45001220703125,41818.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293027877807617,1.0,0.0,0.0,3.6457769870758057,3.6458020210266113,8.868976806297724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.96875,0.0,1571.9617919921875,1895.4371337890625,0.0,2741.956298828125,0.9059324860572816,1.0,0.0,3.0,1.0,0.0
18003960,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8393906354904175,0.3533664047718048,0.3198603391647339,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8393917083740234,0.3536971807479858,0.3368296325206756,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8457985520362854,0.3622035980224609,0.2548257112503052,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8097912669181824,0.3150803446769714,0.3005121052265167,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.708039402961731,0.2077579349279403,0.9465133547782898,284.896728515625,284.95001220703125,297.731201171875,295.7455139160156,297.5165710449219,297.35504150390625,284.900634765625,1.0,0.5030215382575989,0.6516615152359009,0.6516615152359009,1.0,1.0,-2.591357707977295,1.1132146120071411,1.4781430959701538,0.528304934501648,0.8418445587158203,0.8418445587158203,0.0,155.04783630371094,146.0,58759.28125,0.0,1563.1080322265625,1.0,279.4580383300781,283.430419921875,298.7608947753906,302.5930480957031,293.1499938964844,293.1499938964844,279.75,40465.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292618989944458,1.0,0.0,0.0,3.533413887023926,3.533437490463257,8.33071510442096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0263671875,0.0,1439.634765625,1895.4371337890625,0.0,2741.575927734375,0.884050190448761,1.0,0.0,3.0,1.0,0.0
18004020,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8510154485702515,0.3555904626846313,0.321347177028656,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8518153429031372,0.356892853975296,0.3393791913986206,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8579638600349426,0.3647937476634979,0.2562602162361145,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8218869566917419,0.3180881142616272,0.302908718585968,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7189827561378479,0.2097921967506408,0.9538159966468812,285.02545166015625,284.95001220703125,297.7987060546875,295.7879638671875,297.5448303222656,297.35382080078125,285.02374267578125,1.0,0.5012489557266235,0.6496329307556152,0.6496329307556152,1.0,1.0,-2.609580516815185,1.1204004287719729,1.489180088043213,0.5314682722091675,0.9582768082618712,0.9582768082618712,0.0,149.27879333496094,134.0,58731.41015625,0.0,1562.5474853515625,1.0,279.742431640625,283.5553283691406,298.7622375488281,302.50830078125,293.1499938964844,293.1499938964844,279.45001220703125,32721.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200470805168152,1.0,0.0,0.0,3.683515548706055,3.683539390563965,9.05353772395756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.099609375,0.0,1546.0218505859375,1895.4371337890625,0.0,2656.005615234375,0.9102920293807985,1.0,0.0,3.0,1.0,0.0
18004080,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8510154485702515,0.3555904626846313,0.321347177028656,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8518153429031372,0.356892853975296,0.3393791913986206,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8579638600349426,0.3647937476634979,0.2562602162361145,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8218869566917419,0.3180881142616272,0.302908718585968,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7189827561378479,0.2097921967506408,0.9538159966468812,285.02545166015625,284.95001220703125,297.7987060546875,295.7879638671875,297.5448303222656,297.35382080078125,285.02374267578125,1.0,0.5012489557266235,0.6496329307556152,0.6496329307556152,1.0,1.0,-2.609580516815185,1.1204004287719729,1.489180088043213,0.5314682722091675,0.9582768082618712,0.9582768082618712,0.0,149.27879333496094,134.0,58731.41015625,0.0,1562.5474853515625,1.0,279.742431640625,283.5553283691406,298.7622375488281,302.50830078125,293.1499938964844,293.1499938964844,279.45001220703125,32721.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200470805168152,1.0,0.0,0.0,3.683515548706055,3.683539390563965,9.05353772395756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.099609375,0.0,1546.0218505859375,1895.4371337890625,0.0,2656.005615234375,0.9102920293807985,1.0,0.0,3.0,1.0,0.0
18004140,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8677650094032288,0.3567189574241638,0.3223273456096649,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8696204423904419,0.359371930360794,0.3415974378585815,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8755097985267639,0.3665230870246887,0.2574065625667572,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8382020592689514,0.3204495012760162,0.3049984872341156,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7331277132034302,0.2113866358995437,0.9600667953491212,284.9140930175781,284.95001220703125,297.8692626953125,295.8327331542969,297.571044921875,297.3468322753906,284.9173278808594,1.0,0.4976443946361542,0.6476044058799744,0.6476044058799744,1.0,1.0,-2.624830961227417,1.12612783908844,1.498703122138977,0.5340612530708313,0.8701531887054443,0.8701531887054443,0.0,141.32745361328125,122.0,59767.59375,0.0,1548.0499267578125,1.0,279.4573059082031,283.428466796875,298.8537902832031,302.7382202148437,293.1499938964844,293.1499938964844,279.75,38119.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282572627067566,1.0,0.0,0.0,3.5952398777008057,3.595263719558716,8.624799647805048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.66796875,0.0,1488.7156982421875,1895.4371337890625,0.0,2732.228515625,0.8951057195663452,1.0,0.0,3.0,1.0,0.0
18004200,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8677650094032288,0.3567189574241638,0.3223273456096649,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8696204423904419,0.359371930360794,0.3415974378585815,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8755097985267639,0.3665230870246887,0.2574065625667572,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8382020592689514,0.3204495012760162,0.3049984872341156,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7331277132034302,0.2113866358995437,0.9600667953491212,284.9140930175781,284.95001220703125,297.8692626953125,295.8327331542969,297.571044921875,297.3468322753906,284.9173278808594,1.0,0.4976443946361542,0.6476044058799744,0.6476044058799744,1.0,1.0,-2.624830961227417,1.12612783908844,1.498703122138977,0.5340612530708313,0.8701531887054443,0.8701531887054443,0.0,141.32745361328125,122.0,59767.59375,0.0,1548.0499267578125,1.0,279.4573059082031,283.428466796875,298.8537902832031,302.7382202148437,293.1499938964844,293.1499938964844,279.75,38119.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282572627067566,1.0,0.0,0.0,3.5952398777008057,3.595263719558716,8.624799647805048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.66796875,0.0,1488.7156982421875,1895.4371337890625,0.0,2732.228515625,0.8951057195663452,1.0,0.0,3.0,1.0,0.0
18004260,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8922525644302368,0.3588018417358398,0.3235330581665039,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.895108699798584,0.3624409139156341,0.3438813090324402,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9006998538970947,0.368969202041626,0.2586339712142944,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8614901900291443,0.3233268857002258,0.3071252405643463,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7528660893440247,0.2132947146892547,0.9661070704460144,285.0366516113281,284.95001220703125,297.9426574707031,295.87957763671875,297.60174560546875,297.3454895019531,285.03515625,1.0,0.4928948879241943,0.6457655429840088,0.6457655429840088,1.0,1.0,-2.6403071880340576,1.1320663690567017,1.508240818977356,0.5367204546928406,0.9919737577438354,0.9919737577438354,0.0,131.54852294921875,110.0,59726.87890625,0.0,1525.4393310546875,1.0,279.7423400878906,283.5494384765625,298.8625793457031,302.6717529296875,293.1499938964844,293.1499938964844,279.45001220703125,32279.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211051225662231,1.0,0.0,0.0,3.751675367355346,3.751699686050415,9.391691264681868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5048828125,0.0,1620.6405029296875,1895.4371337890625,0.0,2665.810546875,0.9255897998809814,1.0,0.0,3.0,1.0,0.0
18004320,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8922525644302368,0.3588018417358398,0.3235330581665039,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.895108699798584,0.3624409139156341,0.3438813090324402,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9006998538970947,0.368969202041626,0.2586339712142944,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8614901900291443,0.3233268857002258,0.3071252405643463,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7528660893440247,0.2132947146892547,0.9661070704460144,285.0366516113281,284.95001220703125,297.9426574707031,295.87957763671875,297.60174560546875,297.3454895019531,285.03515625,1.0,0.4928948879241943,0.6457655429840088,0.6457655429840088,1.0,1.0,-2.6403071880340576,1.1320663690567017,1.508240818977356,0.5367204546928406,0.9919737577438354,0.9919737577438354,0.0,131.54852294921875,110.0,59726.87890625,0.0,1525.4393310546875,1.0,279.7423400878906,283.5494384765625,298.8625793457031,302.6717529296875,293.1499938964844,293.1499938964844,279.45001220703125,32279.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211051225662231,1.0,0.0,0.0,3.751675367355346,3.751699686050415,9.391691264681868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5048828125,0.0,1620.6405029296875,1895.4371337890625,0.0,2665.810546875,0.9255897998809814,1.0,0.0,3.0,1.0,0.0
18004380,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.925218939781189,0.3598031103610992,0.3243284821510315,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9297938346862792,0.3647712767124176,0.3458841741085052,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9356192350387572,0.3705337345600128,0.2596116662025451,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8921464681625366,0.325535237789154,0.308994859457016,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7790347933769226,0.2147414237260818,0.9713199138641356,284.90216064453125,284.95001220703125,298.0185852050781,295.9282531738281,297.6299133300781,297.3380432128906,284.90557861328125,1.0,0.4874393045902252,0.643926739692688,0.643926739692688,1.0,1.0,-2.653362989425659,1.1368186473846436,1.516544222831726,0.5389443039894104,0.8887620568275452,0.8887620568275452,0.0,121.23219299316406,98.0,60854.7265625,0.0,1496.7763671875,1.0,279.4565124511719,283.3992004394531,298.9530334472656,302.9084167480469,293.1499938964844,293.1499938964844,279.75,37935.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299505114555359,1.0,0.0,0.0,3.686396598815918,3.686421155929565,9.067705377674428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7568359375,0.0,1588.6666259765625,1895.4371337890625,0.0,2747.985107421875,0.9149072766304016,1.0,0.0,3.0,1.0,0.0
18004440,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.925218939781189,0.3598031103610992,0.3243284821510315,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9297938346862792,0.3647712767124176,0.3458841741085052,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9356192350387572,0.3705337345600128,0.2596116662025451,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8921464681625366,0.325535237789154,0.308994859457016,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7790347933769226,0.2147414237260818,0.9713199138641356,284.90216064453125,284.95001220703125,298.0185852050781,295.9282531738281,297.6299133300781,297.3380432128906,284.90557861328125,1.0,0.4874393045902252,0.643926739692688,0.643926739692688,1.0,1.0,-2.653362989425659,1.1368186473846436,1.516544222831726,0.5389443039894104,0.8887620568275452,0.8887620568275452,0.0,121.23219299316406,98.0,60854.7265625,0.0,1496.7763671875,1.0,279.4565124511719,283.3992004394531,298.9530334472656,302.9084167480469,293.1499938964844,293.1499938964844,279.75,37935.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299505114555359,1.0,0.0,0.0,3.686396598815918,3.686421155929565,9.067705377674428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7568359375,0.0,1588.6666259765625,1895.4371337890625,0.0,2747.985107421875,0.9149072766304016,1.0,0.0,3.0,1.0,0.0
