time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9467852115631104,0.3607096970081329,0.3246599733829498,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9517918229103088,0.3661698997020721,0.3467947542667389,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9569750428199768,0.3716031014919281,0.2600285112857818,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9116407036781312,0.3268402814865112,0.3098393380641937,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7955103516578674,0.2155738174915313,0.973500669002533,285.0392761230469,284.95001220703125,298.05743408203125,295.9532165527344,297.6456298828125,297.3364562988281,285.0447082519531,1.0,0.4844608008861542,0.6430073380470276,0.6430073380470276,1.0,1.0,-2.658987522125244,1.138778805732727,1.520208716392517,0.5397464632987976,0.9860621690750122,0.9860621690750122,0.0,115.85602569580078,98.0,60309.375,0.0,1480.11474609375,1.0,279.70318603515625,283.54644775390625,298.9246520996094,302.732177734375,293.1499938964844,293.1499938964844,279.75,33576.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241633176803589,1.0,0.0,0.0,3.74270224571228,3.7427265644073486,9.346818501398956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.732421875,0.0,1620.1795654296875,1895.4371337890625,0.0,2694.181884765625,0.926157772541046,1.0,0.0,3.0,1.0,0.0
18004560,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.972170889377594,0.3618557155132293,0.3254029750823974,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9768787622451782,0.3677530586719513,0.3479940295219421,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9810539484024048,0.3728856742382049,0.2607010900974273,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.939203917980194,0.3283122181892395,0.3109393119812011,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8162094950675964,0.2165305316448211,0.976467788219452,285.0416259765625,284.95001220703125,298.0968017578125,295.978515625,297.6626892089844,297.3369445800781,285.04071044921875,1.0,0.4815017580986023,0.6420770883560181,0.6420770883560181,1.0,1.0,-2.6670145988464355,1.1418401002883911,1.5251744985580444,0.5411273837089539,1.0,1.0,0.0,110.02936553955078,116.0,60666.94921875,0.0,1464.59619140625,1.0,279.7432861328125,283.5390625,298.9608459472656,302.8319091796875,293.1499938964844,293.1499938964844,279.45001220703125,32860.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226914405822754,1.0,0.0,0.0,3.820989608764648,3.821014881134033,9.74192971625598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.7451171875,0.0,1707.2645263671875,1895.4371337890625,0.0,2680.521728515625,0.9413549304008484,1.0,0.0,3.0,1.0,0.0
18004620,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9743446111679076,0.362846165895462,0.3266125619411468,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9798818230628968,0.3700225949287414,0.3503722846508026,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9833822250366212,0.3743853271007538,0.261956125497818,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9429649710655212,0.3304406404495239,0.3131662011146545,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8188580870628357,0.2178685516119003,0.9832359552383424,284.9034423828125,284.95001220703125,298.1770324707031,296.0300598144531,297.6928100585937,297.3297424316406,284.9062194824219,1.0,0.4847485721111297,0.6402165293693542,0.6402165293693542,1.0,1.0,-2.683645486831665,1.148198127746582,1.5354472398757937,0.5440417528152466,0.9107427597045898,0.9107427597045898,0.0,110.36801147460938,134.0,61965.00390625,0.0,1488.8951416015625,1.0,279.456787109375,283.3815002441406,299.0536193847656,303.07696533203125,293.1499938964844,293.1499938964844,279.1499938964844,37543.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312329649925232,1.0,0.0,0.0,3.771331548690796,3.77135705947876,9.490361208008836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.552734375,0.0,1684.322021484375,1895.4371337890625,0.0,2759.92626953125,0.9335838556289672,1.0,0.0,3.0,1.0,0.0
18004680,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9743446111679076,0.362846165895462,0.3266125619411468,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9798818230628968,0.3700225949287414,0.3503722846508026,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9833822250366212,0.3743853271007538,0.261956125497818,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9429649710655212,0.3304406404495239,0.3131662011146545,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8188580870628357,0.2178685516119003,0.9832359552383424,284.9034423828125,284.95001220703125,298.1770324707031,296.0300598144531,297.6928100585937,297.3297424316406,284.9062194824219,1.0,0.4847485721111297,0.6402165293693542,0.6402165293693542,1.0,1.0,-2.683645486831665,1.148198127746582,1.5354472398757937,0.5440417528152466,0.9107427597045898,0.9107427597045898,0.0,110.36801147460938,134.0,61965.00390625,0.0,1488.8951416015625,1.0,279.456787109375,283.3815002441406,299.0536193847656,303.07696533203125,293.1499938964844,293.1499938964844,279.1499938964844,37543.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312329649925232,1.0,0.0,0.0,3.771331548690796,3.77135705947876,9.490361208008836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.552734375,0.0,1684.322021484375,1895.4371337890625,0.0,2759.92626953125,0.9335838556289672,1.0,0.0,3.0,1.0,0.0
18004740,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9450753927230836,0.3635899424552917,0.3274960219860077,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9527695178985596,0.3719929158687591,0.3525056540966034,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.956208109855652,0.3755666315555572,0.2629748880863189,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9128550887107848,0.3322633802890777,0.3151727616786957,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7962133288383484,0.2188809365034103,0.9892920255661012,284.89794921875,284.95001220703125,298.2590026855469,296.0827331542969,297.7222900390625,297.3202514648437,284.9008483886719,1.0,0.4925379455089569,0.6383559703826904,0.6383559703826904,1.0,1.0,-2.698182344436645,1.1535708904266355,1.5446114540100098,0.5463071465492249,0.8476201891899109,0.8476201891899109,0.0,118.47884368896484,152.0,62522.44140625,0.0,1546.308349609375,1.0,279.1578063964844,283.35430908203125,299.0909118652344,303.1601257324219,293.1499938964844,293.1499938964844,279.45001220703125,40187.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835400402545929,1.0,0.0,0.0,3.559685468673706,3.559709310531616,8.455057241008035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.3271484375,0.0,1465.5450439453125,1895.4371337890625,0.0,2798.77294921875,0.8894602656364441,1.0,0.0,3.0,1.0,0.0
18004800,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9450753927230836,0.3635899424552917,0.3274960219860077,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9527695178985596,0.3719929158687591,0.3525056540966034,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.956208109855652,0.3755666315555572,0.2629748880863189,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9128550887107848,0.3322633802890777,0.3151727616786957,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7962133288383484,0.2188809365034103,0.9892920255661012,284.89794921875,284.95001220703125,298.2590026855469,296.0827331542969,297.7222900390625,297.3202514648437,284.9008483886719,1.0,0.4925379455089569,0.6383559703826904,0.6383559703826904,1.0,1.0,-2.698182344436645,1.1535708904266355,1.5446114540100098,0.5463071465492249,0.8476201891899109,0.8476201891899109,0.0,118.47884368896484,152.0,62522.44140625,0.0,1546.308349609375,1.0,279.1578063964844,283.35430908203125,299.0909118652344,303.1601257324219,293.1499938964844,293.1499938964844,279.45001220703125,40187.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835400402545929,1.0,0.0,0.0,3.559685468673706,3.559709310531616,8.455057241008035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.3271484375,0.0,1465.5450439453125,1895.4371337890625,0.0,2798.77294921875,0.8894602656364441,1.0,0.0,3.0,1.0,0.0
18004860,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.909579336643219,0.365619033575058,0.329477310180664,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9179034233093262,0.3748512268066406,0.355430394411087,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.920810878276825,0.3778011500835418,0.2646794021129608,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.882421612739563,0.3348658084869385,0.3178795576095581,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7701742053031921,0.2203794717788696,0.997474193572998,285.0263366699219,284.95001220703125,298.3424377441406,296.1361999511719,297.75750732421875,297.31964111328125,285.0249328613281,1.0,0.5033552646636963,0.636371374130249,0.636371374130249,1.0,1.0,-2.7192041873931885,1.161856174468994,1.557348132133484,0.5498595833778381,0.964509665966034,0.964509665966034,0.0,130.01959228515625,170.0,62565.22265625,0.0,1629.5230712890625,1.0,279.442626953125,283.4803161621094,299.11083984375,303.09796142578125,293.1499938964844,293.1499938964844,279.1499938964844,32776.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264774084091187,1.0,0.0,0.0,3.705209016799927,3.705232858657837,9.160489753412548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.69921875,0.0,1570.98291015625,1895.4371337890625,0.0,2715.6787109375,0.91521954536438,1.0,0.0,3.0,1.0,0.0
18004920,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.909579336643219,0.365619033575058,0.329477310180664,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9179034233093262,0.3748512268066406,0.355430394411087,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.920810878276825,0.3778011500835418,0.2646794021129608,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.882421612739563,0.3348658084869385,0.3178795576095581,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7701742053031921,0.2203794717788696,0.997474193572998,285.0263366699219,284.95001220703125,298.3424377441406,296.1361999511719,297.75750732421875,297.31964111328125,285.0249328613281,1.0,0.5033552646636963,0.636371374130249,0.636371374130249,1.0,1.0,-2.7192041873931885,1.161856174468994,1.557348132133484,0.5498595833778381,0.964509665966034,0.964509665966034,0.0,130.01959228515625,170.0,62565.22265625,0.0,1629.5230712890625,1.0,279.442626953125,283.4803161621094,299.11083984375,303.09796142578125,293.1499938964844,293.1499938964844,279.1499938964844,32776.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264774084091187,1.0,0.0,0.0,3.705209016799927,3.705232858657837,9.160489753412548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.69921875,0.0,1570.98291015625,1895.4371337890625,0.0,2715.6787109375,0.91521954536438,1.0,0.0,3.0,1.0,0.0
18004980,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8768540620803833,0.3664293587207794,0.3310460448265075,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8849489092826843,0.3768856227397918,0.3581428825855255,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8868333697319031,0.3790576159954071,0.266173243522644,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8526211977005005,0.3367142081260681,0.3204002380371094,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7446831464767456,0.2213416397571563,1.005225419998169,284.9187316894531,284.95001220703125,298.4270935058594,296.19024658203125,297.78887939453125,297.3116760253906,284.9216003417969,1.0,0.515798032283783,0.6343867182731628,0.6343867182731628,1.0,1.0,-2.738495349884033,1.1692780256271362,1.569217324256897,0.5530321002006531,0.8809961676597595,0.8809961676597595,0.0,144.77679443359375,188.0,63759.671875,0.0,1726.427001953125,1.0,279.1571350097656,283.3528747558594,299.2095947265625,303.34735107421875,293.1499938964844,293.1499938964844,279.45001220703125,37728.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341859579086304,1.0,0.0,0.0,3.630531072616577,3.6305551528930655,8.794954737822991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.16015625,0.0,1524.4832763671875,1895.4371337890625,0.0,2787.446044921875,0.902654767036438,1.0,0.0,3.0,1.0,0.0
18005040,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8768540620803833,0.3664293587207794,0.3310460448265075,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8849489092826843,0.3768856227397918,0.3581428825855255,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8868333697319031,0.3790576159954071,0.266173243522644,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8526211977005005,0.3367142081260681,0.3204002380371094,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7446831464767456,0.2213416397571563,1.005225419998169,284.9187316894531,284.95001220703125,298.4270935058594,296.19024658203125,297.78887939453125,297.3116760253906,284.9216003417969,1.0,0.515798032283783,0.6343867182731628,0.6343867182731628,1.0,1.0,-2.738495349884033,1.1692780256271362,1.569217324256897,0.5530321002006531,0.8809961676597595,0.8809961676597595,0.0,144.77679443359375,188.0,63759.671875,0.0,1726.427001953125,1.0,279.1571350097656,283.3528747558594,299.2095947265625,303.34735107421875,293.1499938964844,293.1499938964844,279.45001220703125,37728.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341859579086304,1.0,0.0,0.0,3.630531072616577,3.6305551528930655,8.794954737822991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.16015625,0.0,1524.4832763671875,1895.4371337890625,0.0,2787.446044921875,0.902654767036438,1.0,0.0,3.0,1.0,0.0
18005100,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8623467683792114,0.3671920299530029,0.3317777216434479,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8705492615699768,0.3781094849109649,0.359434574842453,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8720781803131104,0.379937469959259,0.2668655216693878,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8395900726318359,0.3378122448921203,0.3215940594673157,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7335267663002014,0.2219049036502838,1.0087692737579346,285.0472412109375,284.95001220703125,298.46978759765625,296.2174072265625,297.8057556152344,297.3094177246094,285.0516967773437,1.0,0.5222930312156677,0.6333943605422974,0.6333943605422974,1.0,1.0,-2.747447967529297,1.172670602798462,1.574777364730835,0.5543345212936401,0.9767661094665528,0.9767661094665528,0.0,152.83871459960938,188.0,63328.95703125,0.0,1777.5369873046875,1.0,279.40203857421875,283.4896240234375,299.189453125,303.1853332519531,293.1499938964844,293.1499938964844,279.45001220703125,33239.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287700414657593,1.0,0.0,0.0,3.696553945541382,3.696577787399292,9.11774350242922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.025390625,0.0,1564.6671142578125,1895.4371337890625,0.0,2736.9990234375,0.9155436158180236,1.0,0.0,3.0,1.0,0.0
18005160,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8501954674720764,0.368131160736084,0.3328797519207001,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8583579063415527,0.3794632256031036,0.3609877228736877,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8595855236053467,0.3809675276279449,0.2677860260009765,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8285688757896423,0.3390263020992279,0.3230193555355072,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7239549160003662,0.2225499004125595,1.0130199193954468,285.0424194335937,284.95001220703125,298.5126953125,296.24462890625,297.82354736328125,297.3087463378906,285.0408630371094,1.0,0.5290130972862244,0.6323021054267883,0.6323021054267883,1.0,1.0,-2.7585644721984863,1.1769782304763794,1.581586241722107,0.5560835599899292,1.0,1.0,0.0,160.9265899658203,206.0,63809.5703125,0.0,1832.4049072265625,1.0,279.4430236816406,283.4746398925781,299.2297058105469,303.29815673828125,293.1499938964844,293.1499938964844,279.1499938964844,32312.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277072310447693,1.0,0.0,0.0,3.784974813461304,3.7849996089935294,9.559149702909051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.45703125,0.0,1659.9710693359375,1895.4371337890625,0.0,2727.112548828125,0.9329845905303956,1.0,0.0,3.0,1.0,0.0
18005220,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8276211023330688,0.3686546981334686,0.3343169391155243,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8359485268592834,0.3812103569507599,0.3635580539703369,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8365616202354431,0.3819039762020111,0.2691526114940643,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8071131110191345,0.3405755162239074,0.3253856897354126,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7043886184692383,0.2232069075107574,1.0199931859970093,284.907958984375,284.95001220703125,298.59893798828125,296.2991027832031,297.8544921875,297.2991943359375,284.9103698730469,1.0,0.5425112843513489,0.6301175355911255,0.6301175355911255,1.0,1.0,-2.7762551307678223,1.1834207773208618,1.5928343534469604,0.5585703253746033,0.9056541919708252,0.9056541919708252,0.0,178.50692749023438,194.0,65133.17578125,0.0,1942.884765625,1.0,279.1570739746094,283.3197021484375,299.3225402832031,303.55126953125,293.1499938964844,293.1499938964844,278.8500061035156,37353.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361679911613464,1.0,0.0,0.0,3.738117218017578,3.738142251968384,9.323932204097218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.521484375,0.0,1643.805419921875,1895.4371337890625,0.0,2805.9345703125,0.9260340332984924,1.0,0.0,3.0,1.0,0.0
18005280,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8276211023330688,0.3686546981334686,0.3343169391155243,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8359485268592834,0.3812103569507599,0.3635580539703369,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8365616202354431,0.3819039762020111,0.2691526114940643,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8071131110191345,0.3405755162239074,0.3253856897354126,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7043886184692383,0.2232069075107574,1.0199931859970093,284.907958984375,284.95001220703125,298.59893798828125,296.2991027832031,297.8544921875,297.2991943359375,284.9103698730469,1.0,0.5425112843513489,0.6301175355911255,0.6301175355911255,1.0,1.0,-2.7762551307678223,1.1834207773208618,1.5928343534469604,0.5585703253746033,0.9056541919708252,0.9056541919708252,0.0,178.50692749023438,194.0,65133.17578125,0.0,1942.884765625,1.0,279.1570739746094,283.3197021484375,299.3225402832031,303.55126953125,293.1499938964844,293.1499938964844,278.8500061035156,37353.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361679911613464,1.0,0.0,0.0,3.738117218017578,3.738142251968384,9.323932204097218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.521484375,0.0,1643.805419921875,1895.4371337890625,0.0,2805.9345703125,0.9260340332984924,1.0,0.0,3.0,1.0,0.0
18005340,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8210492730140686,0.3690755665302276,0.3348037600517273,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8300911784172058,0.3827671706676483,0.3651976585388183,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8301428556442261,0.3826479017734527,0.2697878181934356,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8009055256843567,0.341922253370285,0.326839804649353,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.698387086391449,0.223635584115982,1.0229367017745972,284.9002990722656,284.95001220703125,298.6855773925781,296.3534240722656,297.88482666015625,297.2886657714844,284.9020690917969,1.0,0.5466548204421997,0.6279329657554626,0.6279329657554626,1.0,1.0,-2.784864664077759,1.185623288154602,1.5992414951324463,0.5588292479515076,0.8443328738212585,0.8443328738212585,0.0,184.55389404296875,182.0,65581.7734375,0.0,1985.2359619140625,1.0,278.8580627441406,283.2894287109375,299.3599853515625,303.6314392089844,293.1499938964844,293.1499938964844,279.1499938964844,39898.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398829102516174,1.0,0.0,0.0,3.5368459224700928,3.536869525909424,8.346906952283462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9375,0.0,1439.15087890625,1895.4371337890625,0.0,2840.62158203125,0.8840563297271729,1.0,0.0,3.0,1.0,0.0
18005400,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8210492730140686,0.3690755665302276,0.3348037600517273,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8300911784172058,0.3827671706676483,0.3651976585388183,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8301428556442261,0.3826479017734527,0.2697878181934356,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8009055256843567,0.341922253370285,0.326839804649353,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.698387086391449,0.223635584115982,1.0229367017745972,284.9002990722656,284.95001220703125,298.6855773925781,296.3534240722656,297.88482666015625,297.2886657714844,284.9020690917969,1.0,0.5466548204421997,0.6279329657554626,0.6279329657554626,1.0,1.0,-2.784864664077759,1.185623288154602,1.5992414951324463,0.5588292479515076,0.8443328738212585,0.8443328738212585,0.0,184.55389404296875,182.0,65581.7734375,0.0,1985.2359619140625,1.0,278.8580627441406,283.2894287109375,299.3599853515625,303.6314392089844,293.1499938964844,293.1499938964844,279.1499938964844,39898.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398829102516174,1.0,0.0,0.0,3.5368459224700928,3.536869525909424,8.346906952283462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9375,0.0,1439.15087890625,1895.4371337890625,0.0,2840.62158203125,0.8840563297271729,1.0,0.0,3.0,1.0,0.0
18005460,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8255118131637573,0.3709500730037689,0.3361035883426666,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8350776433944702,0.3853370249271393,0.3672888278961181,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8346773982048035,0.3845724463462829,0.2708621323108673,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.806147575378418,0.3441811501979828,0.3286581039428711,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.702601969242096,0.2247089296579361,1.0264900922775269,285.0126647949219,284.95001220703125,298.7723693847656,296.4073486328125,297.92108154296875,297.2883605957031,285.0111694335937,1.0,0.5463601350784302,0.625785768032074,0.625785768032074,1.0,1.0,-2.796681404113769,1.1893101930618286,1.607371211051941,0.5597501397132874,0.946721076965332,0.946721076965332,0.0,182.0771484375,170.0,65453.64453125,0.0,1992.38818359375,1.0,279.1423645019531,283.4048767089844,299.3819885253906,303.5615539550781,293.1499938964844,293.1499938964844,278.8500061035156,33103.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311375975608826,1.0,0.0,0.0,3.6716148853302,3.6716384887695312,8.995131111078081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.013671875,0.0,1535.54736328125,1895.4371337890625,0.0,2759.037841796875,0.9078123569488524,1.0,0.0,3.0,1.0,0.0
18005520,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8255118131637573,0.3709500730037689,0.3361035883426666,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8350776433944702,0.3853370249271393,0.3672888278961181,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8346773982048035,0.3845724463462829,0.2708621323108673,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.806147575378418,0.3441811501979828,0.3286581039428711,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.702601969242096,0.2247089296579361,1.0264900922775269,285.0126647949219,284.95001220703125,298.7723693847656,296.4073486328125,297.92108154296875,297.2883605957031,285.0111694335937,1.0,0.5463601350784302,0.625785768032074,0.625785768032074,1.0,1.0,-2.796681404113769,1.1893101930618286,1.607371211051941,0.5597501397132874,0.946721076965332,0.946721076965332,0.0,182.0771484375,170.0,65453.64453125,0.0,1992.38818359375,1.0,279.1423645019531,283.4048767089844,299.3819885253906,303.5615539550781,293.1499938964844,293.1499938964844,278.8500061035156,33103.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311375975608826,1.0,0.0,0.0,3.6716148853302,3.6716384887695312,8.995131111078081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.013671875,0.0,1535.54736328125,1895.4371337890625,0.0,2759.037841796875,0.9078123569488524,1.0,0.0,3.0,1.0,0.0
18005580,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8342992067337036,0.3718096613883972,0.3368829190731048,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8447144627571106,0.3872420489788055,0.3690129816532135,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8437947630882263,0.3856958746910095,0.2716192901134491,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8157733082771301,0.3458456695079803,0.3301409482955932,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7110602259635925,0.225428894162178,1.029048204421997,284.9183349609375,284.95001220703125,298.8590087890625,296.46063232421875,297.9538879394531,297.2825927734375,284.9204406738281,1.0,0.5434094667434692,0.6236386299133301,0.6236386299133301,1.0,1.0,-2.805464267730713,1.1915267705917358,1.6139373779296875,0.5600799322128296,0.8667325973510742,0.8667325973510742,0.0,175.8893585205078,158.0,66346.984375,0.0,1976.9263916015625,1.0,278.8575134277344,283.2930908203125,299.4736022949219,303.7862548828125,293.1499938964844,293.1499938964844,279.1499938964844,38047.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374103903770447,1.0,0.0,0.0,3.574410915374756,3.574434757232666,8.525154839844618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.84765625,0.0,1465.6923828125,1895.4371337890625,0.0,2817.530517578125,0.8905375003814697,1.0,0.0,3.0,1.0,0.0
18005640,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8342992067337036,0.3718096613883972,0.3368829190731048,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8447144627571106,0.3872420489788055,0.3690129816532135,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8437947630882263,0.3856958746910095,0.2716192901134491,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8157733082771301,0.3458456695079803,0.3301409482955932,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7110602259635925,0.225428894162178,1.029048204421997,284.9183349609375,284.95001220703125,298.8590087890625,296.46063232421875,297.9538879394531,297.2825927734375,284.9204406738281,1.0,0.5434094667434692,0.6236386299133301,0.6236386299133301,1.0,1.0,-2.805464267730713,1.1915267705917358,1.6139373779296875,0.5600799322128296,0.8667325973510742,0.8667325973510742,0.0,175.8893585205078,158.0,66346.984375,0.0,1976.9263916015625,1.0,278.8575134277344,283.2930908203125,299.4736022949219,303.7862548828125,293.1499938964844,293.1499938964844,279.1499938964844,38047.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374103903770447,1.0,0.0,0.0,3.574410915374756,3.574434757232666,8.525154839844618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.84765625,0.0,1465.6923828125,1895.4371337890625,0.0,2817.530517578125,0.8905375003814697,1.0,0.0,3.0,1.0,0.0
18005700,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8403040766716003,0.3726577162742615,0.3372394442558288,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8512421250343323,0.3884670734405517,0.3698228895664215,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8500397801399231,0.3865734040737152,0.2719556987285614,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.821931004524231,0.3469169735908508,0.3308256864547729,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7164349555969238,0.2259427607059478,1.030051827430725,285.0368957519531,284.95001220703125,298.9021911621094,296.4869384765625,297.9717102050781,297.2822570800781,285.0400085449219,1.0,0.5412622690200806,0.6225650310516357,0.6225650310516357,1.0,1.0,-2.809295177459717,1.1923747062683103,1.6169205904006958,0.5600234270095825,0.954236626625061,0.954236626625061,0.0,171.78355407714844,158.0,65853.859375,0.0,1963.41455078125,1.0,279.10064697265625,283.4210205078125,299.4554138183594,303.61932373046875,293.1499938964844,293.1499938964844,279.1499938964844,33429.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317770957946777,1.0,0.0,0.0,3.638355493545532,3.638378858566284,8.832904541122844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.2900390625,0.0,1501.07958984375,1895.4371337890625,0.0,2764.99462890625,0.9026469588279724,1.0,0.0,3.0,1.0,0.0
18005760,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8481517434120178,0.3736615777015686,0.3379314839839935,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8596194982528687,0.3898167610168457,0.3708728849887848,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8581465482711792,0.3875896632671356,0.2724998593330383,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8296098113059998,0.3481031954288482,0.3317235708236694,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7229993343353271,0.2265526354312896,1.0317319631576538,285.0220947265625,284.95001220703125,298.9452209472656,296.51300048828125,297.9903259277344,297.2834777832031,285.0201110839844,1.0,0.5389241576194763,0.6215398907661438,0.6215398907661438,1.0,1.0,-2.8151395320892334,1.1941758394241333,1.6209638118743896,0.560486912727356,0.9720128774642944,0.9720128774642944,0.0,166.96051025390625,146.0,66247.5546875,0.0,1949.6339111328125,1.0,279.1425476074219,283.3996276855469,299.4950256347656,303.7275390625,293.1499938964844,293.1499938964844,278.8500061035156,32595.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830451250076294,1.0,0.0,0.0,3.721729040145874,3.7217531204223633,9.24235791899264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.31640625,0.0,1588.4713134765625,1895.4371337890625,0.0,2752.646484375,0.9188696146011353,1.0,0.0,3.0,1.0,0.0
18005820,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8653541207313538,0.3744879961013794,0.3385539054870605,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8781667351722717,0.391679972410202,0.3724306523799896,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8760274648666382,0.3886198401451111,0.2731047868728637,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8463217616081238,0.3497021198272705,0.333024263381958,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7368499636650085,0.2272569984197616,1.0336347818374634,284.9090270996094,284.95001220703125,299.03076171875,296.56427001953125,298.0225524902344,297.27783203125,284.9115295410156,1.0,0.533511221408844,0.6194897294044495,0.6194897294044495,1.0,1.0,-2.8223447799682617,1.1956515312194824,1.6266931295394895,0.5605612993240356,0.8786757588386536,0.8786757588386536,0.0,157.11471557617188,134.0,67185.5390625,0.0,1913.7862548828125,1.0,278.8570556640625,283.27056884765625,299.5805969238281,303.9510803222656,293.1499938964844,293.1499938964844,279.1499938964844,38000.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837351381778717,1.0,0.0,0.0,3.636937379837036,3.636961460113525,8.826020234664611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.8203125,0.0,1533.598388671875,1895.4371337890625,0.0,2816.979736328125,0.904234766960144,1.0,0.0,3.0,1.0,0.0
18005880,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8653541207313538,0.3744879961013794,0.3385539054870605,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8781667351722717,0.391679972410202,0.3724306523799896,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8760274648666382,0.3886198401451111,0.2731047868728637,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8463217616081238,0.3497021198272705,0.333024263381958,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7368499636650085,0.2272569984197616,1.0336347818374634,284.9090270996094,284.95001220703125,299.03076171875,296.56427001953125,298.0225524902344,297.27783203125,284.9115295410156,1.0,0.533511221408844,0.6194897294044495,0.6194897294044495,1.0,1.0,-2.8223447799682617,1.1956515312194824,1.6266931295394895,0.5605612993240356,0.8786757588386536,0.8786757588386536,0.0,157.11471557617188,134.0,67185.5390625,0.0,1913.7862548828125,1.0,278.8570556640625,283.27056884765625,299.5805969238281,303.9510803222656,293.1499938964844,293.1499938964844,279.1499938964844,38000.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837351381778717,1.0,0.0,0.0,3.636937379837036,3.636961460113525,8.826020234664611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.8203125,0.0,1533.598388671875,1895.4371337890625,0.0,2816.979736328125,0.904234766960144,1.0,0.0,3.0,1.0,0.0
18005940,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.889052152633667,0.3764882087707519,0.339598685503006,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9030168056488036,0.3942993581295013,0.3742155134677887,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9001737833023071,0.3904620409011841,0.2738696932792663,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8690775632858276,0.3519169688224792,0.3344660401344299,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7554914951324463,0.2283705323934555,1.0358291864395142,285.02264404296875,284.95001220703125,299.1153564453125,296.6141357421875,298.0585021972656,297.27947998046875,285.0206604003906,1.0,0.5275535583496094,0.6174395084381104,0.6174395084381104,1.0,1.0,-2.83102822303772,1.1977843046188354,1.6332437992095947,0.5608558058738708,0.9883062839508056,0.9883062839508056,0.0,146.06565856933594,122.0,66998.96875,0.0,1874.2799072265625,1.0,279.1432189941406,283.3870544433594,299.5968322753906,303.880859375,293.1499938964844,293.1499938964844,278.8500061035156,32744.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304799199104309,1.0,0.0,0.0,3.775665521621704,3.77569031715393,9.512185670246254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.3232421875,0.0,1652.322998046875,1895.4371337890625,0.0,2752.913818359375,0.9310582876205444,1.0,0.0,3.0,1.0,0.0
18006000,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.889052152633667,0.3764882087707519,0.339598685503006,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9030168056488036,0.3942993581295013,0.3742155134677887,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9001737833023071,0.3904620409011841,0.2738696932792663,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8690775632858276,0.3519169688224792,0.3344660401344299,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7554914951324463,0.2283705323934555,1.0358291864395142,285.02264404296875,284.95001220703125,299.1153564453125,296.6141357421875,298.0585021972656,297.27947998046875,285.0206604003906,1.0,0.5275535583496094,0.6174395084381104,0.6174395084381104,1.0,1.0,-2.83102822303772,1.1977843046188354,1.6332437992095947,0.5608558058738708,0.9883062839508056,0.9883062839508056,0.0,146.06565856933594,122.0,66998.96875,0.0,1874.2799072265625,1.0,279.1432189941406,283.3870544433594,299.5968322753906,303.880859375,293.1499938964844,293.1499938964844,278.8500061035156,32744.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304799199104309,1.0,0.0,0.0,3.775665521621704,3.77569031715393,9.512185670246254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.3232421875,0.0,1652.322998046875,1895.4371337890625,0.0,2752.913818359375,0.9310582876205444,1.0,0.0,3.0,1.0,0.0
18006060,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9189396500587464,0.3774778246879577,0.3403431475162506,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9360113739967346,0.396216481924057,0.3757878839969635,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9318845868110656,0.3914375603199005,0.2744097113609314,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8973978161811829,0.3534653186798095,0.3356808423995971,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7790708541870117,0.2290603965520858,1.0374715328216553,284.9031982421875,284.95001220703125,299.1987609863281,296.66241455078125,298.08984375,297.2743530273437,284.9059143066406,1.0,0.5212663412094116,0.6153884530067444,0.6153884530067444,1.0,1.0,-2.8379032611846924,1.1990238428115845,1.6388795375823977,0.5608264207839966,0.8890916109085083,0.8890916109085083,0.0,134.9708251953125,110.0,67953.8359375,0.0,1831.4569091796875,1.0,278.8566589355469,283.2518920898437,299.6787109375,304.10125732421875,293.1499938964844,293.1499938964844,279.1499938964844,38067.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373337388038635,1.0,0.0,0.0,3.693367719650269,3.693392515182495,9.102032549890282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.8916015625,0.0,1597.60888671875,1895.4371337890625,0.0,2816.814453125,0.9167704582214355,1.0,0.0,3.0,1.0,0.0
18006120,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9189396500587464,0.3774778246879577,0.3403431475162506,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9360113739967346,0.396216481924057,0.3757878839969635,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9318845868110656,0.3914375603199005,0.2744097113609314,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8973978161811829,0.3534653186798095,0.3356808423995971,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7790708541870117,0.2290603965520858,1.0374715328216553,284.9031982421875,284.95001220703125,299.1987609863281,296.66241455078125,298.08984375,297.2743530273437,284.9059143066406,1.0,0.5212663412094116,0.6153884530067444,0.6153884530067444,1.0,1.0,-2.8379032611846924,1.1990238428115845,1.6388795375823977,0.5608264207839966,0.8890916109085083,0.8890916109085083,0.0,134.9708251953125,110.0,67953.8359375,0.0,1831.4569091796875,1.0,278.8566589355469,283.2518920898437,299.6787109375,304.10125732421875,293.1499938964844,293.1499938964844,279.1499938964844,38067.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373337388038635,1.0,0.0,0.0,3.693367719650269,3.693392515182495,9.102032549890282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.8916015625,0.0,1597.60888671875,1895.4371337890625,0.0,2816.814453125,0.9167704582214355,1.0,0.0,3.0,1.0,0.0
18006180,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9620128273963928,0.3795753717422485,0.3414523005485534,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9774292707443236,0.3988800346851349,0.3775806128978729,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.973322868347168,0.3932601809501648,0.2751264572143554,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9395285844802856,0.3556575775146484,0.337058275938034,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.811701238155365,0.2301637381315231,1.0394567251205444,285.0257263183594,284.95001220703125,299.2806396484375,296.7088317871094,298.1248779296875,297.2767333984375,285.02398681640625,1.0,0.5147665143013,0.6133373379707336,0.6133373379707336,1.0,1.0,-2.846286535263061,1.2009437084197998,1.6453429460525513,0.5609476566314697,1.0,1.0,0.0,123.20187377929688,128.0,67688.90625,0.0,1787.4979248046875,1.0,279.1435852050781,283.3777770996094,299.6915283203125,304.0225524902344,293.1499938964844,293.1499938964844,278.8500061035156,32936.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304661512374878,1.0,0.0,0.0,3.8228600025177,3.822885274887085,9.75147031567758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.6513671875,0.0,1710.115478515625,1895.4371337890625,0.0,2752.785400390625,0.9418668150901794,1.0,0.0,3.0,1.0,0.0
18006240,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9620128273963928,0.3795753717422485,0.3414523005485534,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9774292707443236,0.3988800346851349,0.3775806128978729,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.973322868347168,0.3932601809501648,0.2751264572143554,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9395285844802856,0.3556575775146484,0.337058275938034,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.811701238155365,0.2301637381315231,1.0394567251205444,285.0257263183594,284.95001220703125,299.2806396484375,296.7088317871094,298.1248779296875,297.2767333984375,285.02398681640625,1.0,0.5147665143013,0.6133373379707336,0.6133373379707336,1.0,1.0,-2.846286535263061,1.2009437084197998,1.6453429460525513,0.5609476566314697,1.0,1.0,0.0,123.20187377929688,128.0,67688.90625,0.0,1787.4979248046875,1.0,279.1435852050781,283.3777770996094,299.6915283203125,304.0225524902344,293.1499938964844,293.1499938964844,278.8500061035156,32936.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304661512374878,1.0,0.0,0.0,3.8228600025177,3.822885274887085,9.75147031567758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.6513671875,0.0,1710.115478515625,1895.4371337890625,0.0,2752.785400390625,0.9418668150901794,1.0,0.0,3.0,1.0,0.0
18006300,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9682919383049012,0.3801964521408081,0.3422329127788543,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.983244240283966,0.3999339938163757,0.3787146508693695,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9790289998054504,0.3938406109809875,0.2756612300872803,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.946579098701477,0.3565035462379455,0.3379783034324646,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8166680932044983,0.2305645793676376,1.0415416955947876,284.8836975097656,284.95001220703125,299.3209533691406,296.73126220703125,298.1405639648437,297.2752990722656,284.8788146972656,1.0,0.5154029130935669,0.612311840057373,0.612311840057373,1.0,1.0,-2.8528428077697754,1.202963948249817,1.649878740310669,0.5615843534469604,0.91152822971344,0.91152822971344,0.0,121.93943786621094,128.0,68830.9140625,0.0,1791.5594482421875,1.0,278.89434814453125,283.2146911621094,299.7611083984375,304.2822265625,293.1499938964844,293.1499938964844,278.8500061035156,36304.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361006379127502,1.0,0.0,0.0,3.815250873565674,3.8152763843536377,9.712688324725605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.181640625,0.0,1727.2899169921875,1895.4371337890625,0.0,2805.30615234375,0.9407232999801636,1.0,0.0,3.0,1.0,0.0
