time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9628335237503052,0.3805505633354187,0.3426560163497925,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9787187576293944,0.4007841348648071,0.379620224237442,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.973959743976593,0.3941839933395386,0.2759837508201599,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9409005641937256,0.3571542501449585,0.3386986553668976,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8123605847358704,0.2308090329170227,1.0431418418884275,284.9018249511719,284.95001220703125,299.3607788085937,296.7531433105469,298.1546936035156,297.27154541015625,284.9047546386719,1.0,0.5173785090446472,0.6112748384475708,0.6112748384475708,1.0,1.0,-2.857617855072021,1.2041457891464231,1.6534719467163086,0.5617958903312683,0.9024319648742676,0.9024319648742676,0.0,123.72783660888672,146.0,68766.2265625,0.0,1807.722412109375,1.0,278.8565673828125,283.2364501953125,299.7701721191406,304.2456970214844,293.1499938964844,293.1499938964844,278.54998779296875,37923.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837368369102478,1.0,0.0,0.0,3.7502753734588623,3.750300645828247,9.38468247113633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.01171875,0.0,1662.404052734375,1895.4371337890625,0.0,2817.137939453125,0.9292442798614502,1.0,0.0,3.0,1.0,0.0
18006420,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9354482889175416,0.3813681304454803,0.343607097864151,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9542375802993774,0.4025072455406189,0.3815124630928039,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9478625655174256,0.3949045836925506,0.2766792178153991,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9134008884429932,0.3584458231925964,0.3402001857757568,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7911429405212402,0.2312223464250564,1.0464986562728882,284.9031677246094,284.95001220703125,299.4389038085937,296.795166015625,298.1827087402344,297.2649841308594,284.90447998046875,1.0,0.5243779420852661,0.6092008948326111,0.6092008948326111,1.0,1.0,-2.8677079677581787,1.2067362070083618,1.660971760749817,0.5622382164001465,0.8473414778709412,0.8473414778709412,0.0,132.09451293945312,164.0,69176.078125,0.0,1864.484375,1.0,278.5580139160156,283.2123107910156,299.7982482910156,304.310546875,293.1499938964844,293.1499938964844,278.8500061035156,39761.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401572704315186,1.0,0.0,0.0,3.552165985107422,3.552189826965332,8.419374353252351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.671875,0.0,1454.4112548828125,1895.4371337890625,0.0,2843.1845703125,0.8872781991958618,1.0,0.0,3.0,1.0,0.0
18006480,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9354482889175416,0.3813681304454803,0.343607097864151,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9542375802993774,0.4025072455406189,0.3815124630928039,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9478625655174256,0.3949045836925506,0.2766792178153991,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9134008884429932,0.3584458231925964,0.3402001857757568,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7911429405212402,0.2312223464250564,1.0464986562728882,284.9031677246094,284.95001220703125,299.4389038085937,296.795166015625,298.1827087402344,297.2649841308594,284.90447998046875,1.0,0.5243779420852661,0.6092008948326111,0.6092008948326111,1.0,1.0,-2.8677079677581787,1.2067362070083618,1.660971760749817,0.5622382164001465,0.8473414778709412,0.8473414778709412,0.0,132.09451293945312,164.0,69176.078125,0.0,1864.484375,1.0,278.5580139160156,283.2123107910156,299.7982482910156,304.310546875,293.1499938964844,293.1499938964844,278.8500061035156,39761.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401572704315186,1.0,0.0,0.0,3.552165985107422,3.552189826965332,8.419374353252351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.671875,0.0,1454.4112548828125,1895.4371337890625,0.0,2843.1845703125,0.8872781991958618,1.0,0.0,3.0,1.0,0.0
18006540,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9043135643005372,0.3834007382392883,0.3456417024135589,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9228423833847046,0.4050955474376678,0.3842238485813141,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9156175255775452,0.3966201543807983,0.2780602574348449,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8855500817298889,0.360498309135437,0.3424265384674072,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7674186825752258,0.2321180254220962,1.0521173477172852,285.0119934082031,284.95001220703125,299.51470947265625,296.8345947265625,298.21514892578125,297.2675170898437,285.01171875,1.0,0.5342994332313538,0.6071269512176514,0.6071269512176514,1.0,1.0,-2.8844943046569824,1.2123517990112305,1.672142505645752,0.5641219019889832,0.9485746026039124,0.9485746026039124,0.0,143.86207580566406,182.0,69088.25,0.0,1949.1920166015625,1.0,278.8417663574219,283.3255310058594,299.8138122558594,304.2367858886719,293.1499938964844,293.1499938964844,278.54998779296875,33289.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324857950210571,1.0,0.0,0.0,3.682825088500977,3.682848930358887,9.050143603417382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.923828125,0.0,1549.5321044921875,1895.4371337890625,0.0,2771.59814453125,0.9105985760688782,1.0,0.0,3.0,1.0,0.0
18006600,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9043135643005372,0.3834007382392883,0.3456417024135589,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9228423833847046,0.4050955474376678,0.3842238485813141,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9156175255775452,0.3966201543807983,0.2780602574348449,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8855500817298889,0.360498309135437,0.3424265384674072,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7674186825752258,0.2321180254220962,1.0521173477172852,285.0119934082031,284.95001220703125,299.51470947265625,296.8345947265625,298.21514892578125,297.2675170898437,285.01171875,1.0,0.5342994332313538,0.6071269512176514,0.6071269512176514,1.0,1.0,-2.8844943046569824,1.2123517990112305,1.672142505645752,0.5641219019889832,0.9485746026039124,0.9485746026039124,0.0,143.86207580566406,182.0,69088.25,0.0,1949.1920166015625,1.0,278.8417663574219,283.3255310058594,299.8138122558594,304.2367858886719,293.1499938964844,293.1499938964844,278.54998779296875,33289.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324857950210571,1.0,0.0,0.0,3.682825088500977,3.682848930358887,9.050143603417382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.923828125,0.0,1549.5321044921875,1895.4371337890625,0.0,2771.59814453125,0.9105985760688782,1.0,0.0,3.0,1.0,0.0
18006660,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8748641610145569,0.3842027187347412,0.347185730934143,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8917303681373596,0.4068423807621002,0.3866531550884247,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8848323225975037,0.3973578512668609,0.2791796624660492,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8576205372810364,0.361780434846878,0.3444058299064636,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7437644004821777,0.2324870824813842,1.0571833848953247,284.9207458496094,284.95001220703125,299.5879821777344,296.8712463378906,298.2412414550781,297.26153564453125,284.9222717285156,1.0,0.5457175374031067,0.6049222946166992,0.6049222946166992,1.0,1.0,-2.8990907669067383,1.2167712450027466,1.6823196411132812,0.5654475092887878,0.8727041482925415,0.8727041482925415,0.0,158.86500549316406,200.0,70089.9765625,0.0,2047.2066650390625,1.0,278.55780029296875,283.211669921875,299.8858642578125,304.4512939453125,293.1499938964844,293.1499938964844,278.8500061035156,37721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388932347297668,1.0,0.0,0.0,3.5990498065948486,3.599073648452759,8.643089586257702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.3427734375,0.0,1489.9208984375,1895.4371337890625,0.0,2831.37646484375,0.8956026434898376,1.0,0.0,3.0,1.0,0.0
18006720,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8748641610145569,0.3842027187347412,0.347185730934143,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8917303681373596,0.4068423807621002,0.3866531550884247,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8848323225975037,0.3973578512668609,0.2791796624660492,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8576205372810364,0.361780434846878,0.3444058299064636,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7437644004821777,0.2324870824813842,1.0571833848953247,284.9207458496094,284.95001220703125,299.5879821777344,296.8712463378906,298.2412414550781,297.26153564453125,284.9222717285156,1.0,0.5457175374031067,0.6049222946166992,0.6049222946166992,1.0,1.0,-2.8990907669067383,1.2167712450027466,1.6823196411132812,0.5654475092887878,0.8727041482925415,0.8727041482925415,0.0,158.86500549316406,200.0,70089.9765625,0.0,2047.2066650390625,1.0,278.55780029296875,283.211669921875,299.8858642578125,304.4512939453125,293.1499938964844,293.1499938964844,278.8500061035156,37721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388932347297668,1.0,0.0,0.0,3.5990498065948486,3.599073648452759,8.643089586257702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.3427734375,0.0,1489.9208984375,1895.4371337890625,0.0,2831.37646484375,0.8956026434898376,1.0,0.0,3.0,1.0,0.0
18006780,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8505702614784241,0.3858607113361358,0.3490263521671295,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8667710423469543,0.409161239862442,0.389279693365097,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.859654426574707,0.39875128865242,0.280459851026535,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8348525762557983,0.3635482788085937,0.3465365171432495,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7243403792381287,0.2331295013427734,1.0625256299972534,285.0235900878906,284.95001220703125,299.6584167480469,296.90484619140625,298.26971435546875,297.26177978515625,285.0216064453125,1.0,0.5578736066818237,0.6027176380157471,0.6027176380157471,1.0,1.0,-2.914975166320801,1.2217460870742798,1.6932289600372314,0.5668504238128662,0.9791624546051024,0.9791624546051024,0.0,175.0928955078125,218.0,70038.546875,0.0,2154.4814453125,1.0,278.84295654296875,283.3172607421875,299.89263916015625,304.38043212890625,293.1499938964844,293.1499938964844,278.54998779296875,32612.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332765102386475,1.0,0.0,0.0,3.743649959564209,3.743674278259277,9.351552989755874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.6064453125,0.0,1613.8779296875,1895.4371337890625,0.0,2778.967529296875,0.9237208962440492,1.0,0.0,3.0,1.0,0.0
18006840,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8505702614784241,0.3858607113361358,0.3490263521671295,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8667710423469543,0.409161239862442,0.389279693365097,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.859654426574707,0.39875128865242,0.280459851026535,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8348525762557983,0.3635482788085937,0.3465365171432495,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7243403792381287,0.2331295013427734,1.0625256299972534,285.0235900878906,284.95001220703125,299.6584167480469,296.90484619140625,298.26971435546875,297.26177978515625,285.0216064453125,1.0,0.5578736066818237,0.6027176380157471,0.6027176380157471,1.0,1.0,-2.914975166320801,1.2217460870742798,1.6932289600372314,0.5668504238128662,0.9791624546051024,0.9791624546051024,0.0,175.0928955078125,218.0,70038.546875,0.0,2154.4814453125,1.0,278.84295654296875,283.3172607421875,299.89263916015625,304.38043212890625,293.1499938964844,293.1499938964844,278.54998779296875,32612.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332765102386475,1.0,0.0,0.0,3.743649959564209,3.743674278259277,9.351552989755874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.6064453125,0.0,1613.8779296875,1895.4371337890625,0.0,2778.967529296875,0.9237208962440492,1.0,0.0,3.0,1.0,0.0
18006900,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8399677872657776,0.3861927092075348,0.3499200344085693,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8558008074760437,0.4099802672863006,0.3905876874923706,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8486364483833313,0.3990558385848999,0.2810924053192138,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8248213529586792,0.3641239702701568,0.3475966453552246,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153655886650085,0.2332482039928436,1.065220832824707,284.8846435546875,284.95001220703125,299.6924743652344,296.9204406738281,298.2814636230469,297.25860595703125,284.88055419921875,1.0,0.5641190409660339,0.601615309715271,0.601615309715271,1.0,1.0,-2.922901153564453,1.2241921424865725,1.6987091302871704,0.5676096677780151,0.889065146446228,0.889065146446228,0.0,183.66212463378903,218.0,71148.109375,0.0,2210.78125,1.0,278.5954284667969,283.1583251953125,299.9533386230469,304.6361083984375,293.1499938964844,293.1499938964844,278.54998779296875,36395.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391009569168091,1.0,0.0,0.0,3.7325925827026367,3.7326176166534415,9.296393272961724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.6630859375,0.0,1630.0423583984375,1895.4371337890625,0.0,2833.31640625,0.9220754504203796,1.0,0.0,3.0,1.0,0.0
18006960,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8294916749000549,0.3863121271133423,0.3503800332546234,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8451149463653564,0.4106290638446808,0.3915732502937317,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8378767967224121,0.3991654515266418,0.2814489006996155,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8146994709968567,0.364534318447113,0.3483622074127197,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7057197093963623,0.2332314401865005,1.0669621229171753,284.9104309082031,284.95001220703125,299.7257385253906,296.9351806640625,298.2916564941406,297.2535095214844,284.9126892089844,1.0,0.5702698826789856,0.600446879863739,0.600446879863739,1.0,1.0,-2.9280829429626465,1.2253191471099854,1.7027637958526611,0.5676255822181702,0.8870543241500854,0.8870543241500854,0.0,192.7504119873047,206.0,71055.078125,0.0,2265.15966796875,1.0,278.55712890625,283.18524169921875,299.9542541503906,304.5878601074219,293.1499938964844,293.1499938964844,278.8500061035156,37759.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405222296714783,1.0,0.0,0.0,3.668324708938599,3.668349266052246,8.979018275567796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.4462890625,0.0,1566.8795166015625,1895.4371337890625,0.0,2846.5947265625,0.9109604358673096,1.0,0.0,3.0,1.0,0.0
18007020,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8251180648803711,0.3878135681152344,0.3515999913215637,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8410003781318665,0.4127984344959259,0.3935756087303161,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8332613110542297,0.4003837406635284,0.2822448015213012,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8104263544082642,0.3661246299743652,0.3498455882072449,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7011712193489075,0.2336990982294082,1.069285869598389,285.01904296875,284.95001220703125,299.7896728515625,296.9620361328125,298.3165588378906,297.2532043457031,285.0169677734375,1.0,0.5737683176994324,0.5981099009513855,0.5981099009513855,1.0,1.0,-2.9374887943267822,1.2271031141281128,1.7103856801986694,0.5673110485076904,0.9929895401000975,0.9929895401000975,0.0,197.7820281982422,194.0,70786.2109375,0.0,2306.9130859375,1.0,278.84344482421875,283.2984924316406,299.9502868652344,304.4934387207031,293.1499938964844,293.1499938964844,278.54998779296875,32922.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349749445915222,1.0,0.0,0.0,3.799959897994995,3.7999846935272217,9.634990192353143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.7685546875,0.0,1682.5194091796875,1895.4371337890625,0.0,2794.803955078125,0.936651051044464,1.0,0.0,3.0,1.0,0.0
18007080,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8251180648803711,0.3878135681152344,0.3515999913215637,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8410003781318665,0.4127984344959259,0.3935756087303161,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8332613110542297,0.4003837406635284,0.2822448015213012,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8104263544082642,0.3661246299743652,0.3498455882072449,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7011712193489075,0.2336990982294082,1.069285869598389,285.01904296875,284.95001220703125,299.7896728515625,296.9620361328125,298.3165588378906,297.2532043457031,285.0169677734375,1.0,0.5737683176994324,0.5981099009513855,0.5981099009513855,1.0,1.0,-2.9374887943267822,1.2271031141281128,1.7103856801986694,0.5673110485076904,0.9929895401000975,0.9929895401000975,0.0,197.7820281982422,194.0,70786.2109375,0.0,2306.9130859375,1.0,278.84344482421875,283.2984924316406,299.9502868652344,304.4934387207031,293.1499938964844,293.1499938964844,278.54998779296875,32922.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349749445915222,1.0,0.0,0.0,3.799959897994995,3.7999846935272217,9.634990192353143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.7685546875,0.0,1682.5194091796875,1895.4371337890625,0.0,2794.803955078125,0.936651051044464,1.0,0.0,3.0,1.0,0.0
18007140,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8282091617584229,0.3882803916931152,0.3522102534770965,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8447589874267578,0.4142512083053589,0.3950613141059875,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8363025188446045,0.4007757306098938,0.2826305031776428,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8138881325721741,0.3670706152915954,0.350838303565979,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7038511633872986,0.2337778806686401,1.0698121786117554,284.8999328613281,284.95001220703125,299.8500061035156,296.9851379394531,298.3354797363281,297.2458190917969,284.9022827148437,1.0,0.5728210806846619,0.595772922039032,0.595772922039032,1.0,1.0,-2.942307233810425,1.2267448902130127,1.715562343597412,0.5659890174865723,0.8912725448608398,0.8912725448608398,0.0,195.60177612304688,182.0,71594.6171875,0.0,2304.52294921875,1.0,278.5565490722656,283.1640319824219,300.0021667480469,304.67755126953125,293.1499938964844,293.1499938964844,278.8500061035156,38191.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417795300483704,1.0,0.0,0.0,3.712203979492188,3.712229013442993,9.195110237669724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.6591796875,0.0,1620.1583251953125,1895.4371337890625,0.0,2858.345947265625,0.9210438132286072,1.0,0.0,3.0,1.0,0.0
18007200,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8282091617584229,0.3882803916931152,0.3522102534770965,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8447589874267578,0.4142512083053589,0.3950613141059875,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8363025188446045,0.4007757306098938,0.2826305031776428,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8138881325721741,0.3670706152915954,0.350838303565979,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7038511633872986,0.2337778806686401,1.0698121786117554,284.8999328613281,284.95001220703125,299.8500061035156,296.9851379394531,298.3354797363281,297.2458190917969,284.9022827148437,1.0,0.5728210806846619,0.595772922039032,0.595772922039032,1.0,1.0,-2.942307233810425,1.2267448902130127,1.715562343597412,0.5659890174865723,0.8912725448608398,0.8912725448608398,0.0,195.60177612304688,182.0,71594.6171875,0.0,2304.52294921875,1.0,278.5565490722656,283.1640319824219,300.0021667480469,304.67755126953125,293.1499938964844,293.1499938964844,278.8500061035156,38191.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417795300483704,1.0,0.0,0.0,3.712203979492188,3.712229013442993,9.195110237669724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.6591796875,0.0,1620.1583251953125,1895.4371337890625,0.0,2858.345947265625,0.9210438132286072,1.0,0.0,3.0,1.0,0.0
18007260,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8370952010154724,0.3899315595626831,0.3531006872653961,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8545535206794739,0.4165324866771698,0.3966808319091797,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8451973795890808,0.4020994305610657,0.283139556646347,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8228696584701538,0.3687447607517242,0.3519136607646942,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7117792963981628,0.234351634979248,1.0703026056289673,285.0154724121094,284.95001220703125,299.90838623046875,297.0062255859375,298.3590087890625,297.2475891113281,285.0136108398437,1.0,0.5693269371986389,0.5936029553413391,0.5936029553413391,1.0,1.0,-2.9478108882904053,1.2268598079681396,1.7209510803222656,0.5647611021995544,0.9973739385604858,0.9973739385604858,0.0,188.80514526367188,170.0,71154.25,0.0,2280.138427734375,1.0,278.8436889648437,283.2863464355469,299.9915771484375,304.56231689453125,293.1499938964844,293.1499938964844,278.54998779296875,33250.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356195092201233,1.0,0.0,0.0,3.8300509452819824,3.830076217651367,9.788190027393284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.9033203125,0.0,1721.2774658203125,1895.4371337890625,0.0,2800.81689453125,0.943682074546814,1.0,0.0,3.0,1.0,0.0
18007320,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8370952010154724,0.3899315595626831,0.3531006872653961,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8545535206794739,0.4165324866771698,0.3966808319091797,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8451973795890808,0.4020994305610657,0.283139556646347,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8228696584701538,0.3687447607517242,0.3519136607646942,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7117792963981628,0.234351634979248,1.0703026056289673,285.0154724121094,284.95001220703125,299.90838623046875,297.0062255859375,298.3590087890625,297.2475891113281,285.0136108398437,1.0,0.5693269371986389,0.5936029553413391,0.5936029553413391,1.0,1.0,-2.9478108882904053,1.2268598079681396,1.7209510803222656,0.5647611021995544,0.9973739385604858,0.9973739385604858,0.0,188.80514526367188,170.0,71154.25,0.0,2280.138427734375,1.0,278.8436889648437,283.2863464355469,299.9915771484375,304.56231689453125,293.1499938964844,293.1499938964844,278.54998779296875,33250.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356195092201233,1.0,0.0,0.0,3.8300509452819824,3.830076217651367,9.788190027393284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.9033203125,0.0,1721.2774658203125,1895.4371337890625,0.0,2800.81689453125,0.943682074546814,1.0,0.0,3.0,1.0,0.0
18007380,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8490239977836609,0.390523225069046,0.3535910546779632,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8678048849105835,0.418099582195282,0.3980233371257782,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8573498129844666,0.4025901257991791,0.283411830663681,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8346158862113953,0.3697764575481415,0.3527378141880035,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7217546105384827,0.2345524430274963,1.0701709985733032,284.8978881835937,284.95001220703125,299.9667053222656,297.0271301269531,298.3779296875,297.24188232421875,284.9003601074219,1.0,0.564393162727356,0.5914329290390015,0.5914329290390015,1.0,1.0,-2.9511818885803223,1.225953221321106,1.7252286672592163,0.5631640553474426,0.8948384523391724,0.8948384523391724,0.0,180.08338928222656,158.0,71916.5390625,0.0,2242.203857421875,1.0,278.5563659667969,283.1538391113281,300.0414123535156,304.7389221191406,293.1499938964844,293.1499938964844,278.8500061035156,38352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418486714363098,1.0,0.0,0.0,3.7368147373199454,3.736840009689331,9.317436706623994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.431640625,0.0,1649.9344482421875,1895.4371337890625,0.0,2858.991943359375,0.9266535043716432,1.0,0.0,3.0,1.0,0.0
18007440,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8490239977836609,0.390523225069046,0.3535910546779632,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8678048849105835,0.418099582195282,0.3980233371257782,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8573498129844666,0.4025901257991791,0.283411830663681,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8346158862113953,0.3697764575481415,0.3527378141880035,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7217546105384827,0.2345524430274963,1.0701709985733032,284.8978881835937,284.95001220703125,299.9667053222656,297.0271301269531,298.3779296875,297.24188232421875,284.9003601074219,1.0,0.564393162727356,0.5914329290390015,0.5914329290390015,1.0,1.0,-2.9511818885803223,1.225953221321106,1.7252286672592163,0.5631640553474426,0.8948384523391724,0.8948384523391724,0.0,180.08338928222656,158.0,71916.5390625,0.0,2242.203857421875,1.0,278.5563659667969,283.1538391113281,300.0414123535156,304.7389221191406,293.1499938964844,293.1499938964844,278.8500061035156,38352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418486714363098,1.0,0.0,0.0,3.7368147373199454,3.736840009689331,9.317436706623994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.431640625,0.0,1649.9344482421875,1895.4371337890625,0.0,2858.991943359375,0.9266535043716432,1.0,0.0,3.0,1.0,0.0
18007500,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8564225435256958,0.391313225030899,0.3538154661655426,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8759450316429138,0.4192182421684265,0.3986611664295196,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8648767471313477,0.4031855762004852,0.2835084795951843,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8417620658874512,0.3705615699291229,0.3530974090099334,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7275728583335876,0.2348294407129287,1.0698891878128052,285.0273132324219,284.95001220703125,299.995849609375,297.0375061035156,298.3893737792969,297.24249267578125,285.0304870605469,1.0,0.5615347027778625,0.5903478860855103,0.5903478860855103,1.0,1.0,-2.952422380447388,1.2253016233444214,1.727120876312256,0.5621428489685059,0.9849842190742492,0.9849842190742492,0.0,175.133544921875,158.0,71184.7421875,0.0,2219.46630859375,1.0,278.80419921875,283.29522705078125,300.00897216796875,304.53717041015625,293.1499938964844,293.1499938964844,278.8500061035156,34155.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365828990936279,1.0,0.0,0.0,3.7830424308776855,3.783067464828491,9.549391961627407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.6103515625,0.0,1671.9798583984375,1895.4371337890625,0.0,2809.80615234375,0.9354965686798096,1.0,0.0,3.0,1.0,0.0
18007560,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8658993244171143,0.3923298120498657,0.3544687926769256,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.886107325553894,0.4205125272274017,0.3996140956878662,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8744145631790161,0.4039537012577057,0.2838524580001831,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8507442474365234,0.3714896142482757,0.3537172079086303,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7347909212112427,0.235229343175888,1.070457935333252,285.01776123046875,284.95001220703125,300.02496337890625,297.0477905273437,298.40203857421875,297.2451171875,285.0161437988281,1.0,0.55864417552948,0.5893113613128662,0.5893113613128662,1.0,1.0,-2.9561927318573,1.2258272171020508,1.7303656339645386,0.5617623329162598,1.0,1.0,0.0,169.59738159179688,146.0,71433.7578125,0.0,2198.156005859375,1.0,278.8436584472656,283.28094482421875,300.0317077636719,304.6210327148437,293.1499938964844,293.1499938964844,278.54998779296875,33378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354204297065735,1.0,0.0,0.0,3.8494293689727774,3.849454879760742,9.887488658932853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.380859375,0.0,1745.8787841796875,1895.4371337890625,0.0,2798.9599609375,0.9482215046882628,1.0,0.0,3.0,1.0,0.0
18007620,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8861129879951477,0.3930684924125671,0.3550217747688293,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9078400731086732,0.4221968352794647,0.4009925127029419,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8947584629058838,0.4044198393821716,0.2840576767921448,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8702334761619568,0.3725026845932007,0.3544550240039825,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7503033876419067,0.2355027198791504,1.0703046321868896,284.8981018066406,284.95001220703125,300.08306884765625,297.0682373046875,298.4212646484375,297.2403564453125,284.9002685546875,1.0,0.5524262189865112,0.5872383117675781,0.5872383117675781,1.0,1.0,-2.959471702575684,1.22491717338562,1.734554648399353,0.5601474046707153,0.8999986052513123,0.8999986052513123,0.0,158.82110595703125,134.0,72219.1015625,0.0,2149.484130859375,1.0,278.5568542480469,283.1455993652344,300.0816650390625,304.79937744140625,293.1499938964844,293.1499938964844,278.8500061035156,38311.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415071368217468,1.0,0.0,0.0,3.7597694396972656,3.7597949504852295,9.43225870742026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.46484375,0.0,1676.57177734375,1895.4371337890625,0.0,2855.799560546875,0.9316502809524536,1.0,0.0,3.0,1.0,0.0
18007680,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8861129879951477,0.3930684924125671,0.3550217747688293,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9078400731086732,0.4221968352794647,0.4009925127029419,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8947584629058838,0.4044198393821716,0.2840576767921448,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8702334761619568,0.3725026845932007,0.3544550240039825,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7503033876419067,0.2355027198791504,1.0703046321868896,284.8981018066406,284.95001220703125,300.08306884765625,297.0682373046875,298.4212646484375,297.2403564453125,284.9002685546875,1.0,0.5524262189865112,0.5872383117675781,0.5872383117675781,1.0,1.0,-2.959471702575684,1.22491717338562,1.734554648399353,0.5601474046707153,0.8999986052513123,0.8999986052513123,0.0,158.82110595703125,134.0,72219.1015625,0.0,2149.484130859375,1.0,278.5568542480469,283.1455993652344,300.0816650390625,304.79937744140625,293.1499938964844,293.1499938964844,278.8500061035156,38311.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415071368217468,1.0,0.0,0.0,3.7597694396972656,3.7597949504852295,9.43225870742026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.46484375,0.0,1676.57177734375,1895.4371337890625,0.0,2855.799560546875,0.9316502809524536,1.0,0.0,3.0,1.0,0.0
18007740,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9133812189102172,0.3949407637119293,0.3559375703334808,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9390024542808532,0.4246880412101745,0.4026224613189697,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9229432940483092,0.4057658314704895,0.2844482362270355,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8962622880935669,0.3742024600505829,0.3553713262081146,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7713918089866638,0.2362283766269683,1.070617914199829,285.0219421386719,284.95001220703125,300.1410217285156,297.0884094238281,298.4454650878906,297.24420166015625,285.0208740234375,1.0,0.5459253787994385,0.58516526222229,0.58516526222229,1.0,1.0,-2.964470863342285,1.2247718572616575,1.739699125289917,0.5586961507797241,1.0,1.0,0.0,147.19142150878906,122.0,71683.640625,0.0,2099.343994140625,1.0,278.8436584472656,283.2778625488281,300.0724182128906,304.6796569824219,293.1499938964844,293.1499938964844,278.54998779296875,33655.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351104855537415,1.0,0.0,0.0,3.864807605743408,3.864833354949951,9.96664653030166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.546875,0.0,1766.966064453125,1895.4371337890625,0.0,2796.068603515625,0.9517679810523988,1.0,0.0,3.0,1.0,0.0
18007800,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9133812189102172,0.3949407637119293,0.3559375703334808,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9390024542808532,0.4246880412101745,0.4026224613189697,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9229432940483092,0.4057658314704895,0.2844482362270355,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8962622880935669,0.3742024600505829,0.3553713262081146,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7713918089866638,0.2362283766269683,1.070617914199829,285.0219421386719,284.95001220703125,300.1410217285156,297.0884094238281,298.4454650878906,297.24420166015625,285.0208740234375,1.0,0.5459253787994385,0.58516526222229,0.58516526222229,1.0,1.0,-2.964470863342285,1.2247718572616575,1.739699125289917,0.5586961507797241,1.0,1.0,0.0,147.19142150878906,122.0,71683.640625,0.0,2099.343994140625,1.0,278.8436584472656,283.2778625488281,300.0724182128906,304.6796569824219,293.1499938964844,293.1499938964844,278.54998779296875,33655.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351104855537415,1.0,0.0,0.0,3.864807605743408,3.864833354949951,9.96664653030166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.546875,0.0,1766.966064453125,1895.4371337890625,0.0,2796.068603515625,0.9517679810523988,1.0,0.0,3.0,1.0,0.0
18007860,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9490543603897096,0.3956689536571502,0.3564790785312652,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.97340989112854,0.4264063835144043,0.4040227830410003,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9581124186515808,0.4062241315841675,0.2846342623233795,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9301092624664308,0.3752069473266601,0.3560822308063507,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7976826429367065,0.2365340739488601,1.0705264806747437,284.89697265625,284.95001220703125,300.1988220214844,297.1082458496094,298.46441650390625,297.2396545410156,284.8990173339844,1.0,0.5392554998397827,0.5830780863761902,0.5830780863761902,1.0,1.0,-2.967781543731689,1.2237892150878906,1.7439924478530884,0.5569719672203064,0.9046818614006042,0.9046818614006042,0.0,135.7844696044922,125.0,72526.1640625,0.0,2047.28271484375,1.0,278.55682373046875,283.1361694335937,300.1218566894531,304.8602905273437,293.1499938964844,293.1499938964844,278.25,38230.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411843776702881,1.0,0.0,0.0,3.7833194732666016,3.783345222473145,9.550790309731385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.6669921875,0.0,1703.914794921875,1895.4371337890625,0.0,2852.78271484375,0.936715602874756,1.0,0.0,3.0,1.0,0.0
18007920,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9490543603897096,0.3956689536571502,0.3564790785312652,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.97340989112854,0.4264063835144043,0.4040227830410003,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9581124186515808,0.4062241315841675,0.2846342623233795,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9301092624664308,0.3752069473266601,0.3560822308063507,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7976826429367065,0.2365340739488601,1.0705264806747437,284.89697265625,284.95001220703125,300.1988220214844,297.1082458496094,298.46441650390625,297.2396545410156,284.8990173339844,1.0,0.5392554998397827,0.5830780863761902,0.5830780863761902,1.0,1.0,-2.967781543731689,1.2237892150878906,1.7439924478530884,0.5569719672203064,0.9046818614006042,0.9046818614006042,0.0,135.7844696044922,125.0,72526.1640625,0.0,2047.28271484375,1.0,278.55682373046875,283.1361694335937,300.1218566894531,304.8602905273437,293.1499938964844,293.1499938964844,278.25,38230.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411843776702881,1.0,0.0,0.0,3.7833194732666016,3.783345222473145,9.550790309731385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.6669921875,0.0,1703.914794921875,1895.4371337890625,0.0,2852.78271484375,0.936715602874756,1.0,0.0,3.0,1.0,0.0
18007980,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.966842234134674,0.3963382840156555,0.3567806482315063,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9891965985298156,0.4280489087104797,0.405290275812149,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9748511910438538,0.4065898060798645,0.2846791446208954,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.949285089969635,0.3761073648929596,0.3566687107086181,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8117237687110901,0.2367249280214309,1.0702836513519287,284.8988647460937,284.95001220703125,300.2563781738281,297.1277770996094,298.48297119140625,297.2347717285156,284.89971923828125,1.0,0.5367235541343689,0.5809909105300903,0.5809909105300903,1.0,1.0,-2.9701297283172607,1.2223609685897827,1.7477686405181885,0.5548414587974548,0.8473503589630127,0.8473503589630127,0.0,130.6368408203125,143.0,72620.9921875,0.0,2025.2054443359373,1.0,278.2578430175781,283.1155700683594,300.1277160644531,304.8822937011719,293.1499938964844,293.1499938964844,278.54998779296875,40031.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432106375694275,1.0,0.0,0.0,3.5727531909942627,3.572777271270752,8.517249057149456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.3564453125,0.0,1478.436279296875,1895.4371337890625,0.0,2871.7265625,0.8919122815132141,1.0,0.0,3.0,1.0,0.0
18008040,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.966842234134674,0.3963382840156555,0.3567806482315063,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9891965985298156,0.4280489087104797,0.405290275812149,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9748511910438538,0.4065898060798645,0.2846791446208954,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.949285089969635,0.3761073648929596,0.3566687107086181,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8117237687110901,0.2367249280214309,1.0702836513519287,284.8988647460937,284.95001220703125,300.2563781738281,297.1277770996094,298.48297119140625,297.2347717285156,284.89971923828125,1.0,0.5367235541343689,0.5809909105300903,0.5809909105300903,1.0,1.0,-2.9701297283172607,1.2223609685897827,1.7477686405181885,0.5548414587974548,0.8473503589630127,0.8473503589630127,0.0,130.6368408203125,143.0,72620.9921875,0.0,2025.2054443359373,1.0,278.2578430175781,283.1155700683594,300.1277160644531,304.8822937011719,293.1499938964844,293.1499938964844,278.54998779296875,40031.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432106375694275,1.0,0.0,0.0,3.5727531909942627,3.572777271270752,8.517249057149456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.3564453125,0.0,1478.436279296875,1895.4371337890625,0.0,2871.7265625,0.8919122815132141,1.0,0.0,3.0,1.0,0.0
18008100,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9646519422531128,0.3972743153572082,0.357412040233612,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9875909686088562,0.4293095171451568,0.4063225388526916,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9726009368896484,0.4072625041007995,0.2850184738636017,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9469282627105712,0.3769430518150329,0.3573229908943176,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8097507953643799,0.2370666712522506,1.0714504718780518,285.02276611328125,284.95001220703125,300.2850646972656,297.1374206542969,298.4950256347656,297.2369689941406,285.0240783691406,1.0,0.5383334755897522,0.579947292804718,0.579947292804718,1.0,1.0,-2.974717617034912,1.223170280456543,1.7515473365783691,0.5544542074203491,0.93323016166687,0.93323016166687,0.0,131.6300048828125,143.0,72023.6484375,0.0,2038.017333984375,1.0,278.4997863769531,283.2491760253906,300.0989074707031,304.6827697753906,293.1499938964844,293.1499938964844,278.54998779296875,34446.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371323347091675,1.0,0.0,0.0,3.621712446212769,3.621735811233521,8.752280109547428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.4580078125,0.0,1490.39111328125,1895.4371337890625,0.0,2814.934814453125,0.8998385667800903,1.0,0.0,3.0,1.0,0.0
18008160,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9572250247001648,0.3982548415660858,0.3584197759628296,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.981510579586029,0.4306293725967407,0.4076768755912781,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9652974605560304,0.4079994559288025,0.2856168448925018,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9389110803604126,0.3778370320796966,0.3582738041877746,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8034845590591431,0.2374609112739563,1.0736855268478394,285.0061340332031,284.95001220703125,300.3136901855469,297.1469421386719,298.5075378417969,297.2398681640625,285.00506591796875,1.0,0.5412232875823975,0.5789205431938171,0.5789205431938171,1.0,1.0,-2.9821035861968994,1.2252274751663208,1.756875991821289,0.5547595620155334,0.9439409971237184,0.9439409971237184,0.0,134.4207763671875,161.0,72324.9375,0.0,2064.771728515625,1.0,278.5424499511719,283.23046875,300.1254577636719,304.77313232421875,293.1499938964844,293.1499938964844,278.25,33570.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356815576553345,1.0,0.0,0.0,3.68833065032959,3.688354730606079,9.077222671294294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.2744140625,0.0,1557.8636474609375,1895.4371337890625,0.0,2801.396240234375,0.9120076894760132,1.0,0.0,3.0,1.0,0.0
