time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9267364740371704,0.3988775312900543,0.3596517741680145,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9549453854560852,0.4323325753211975,0.4098966419696808,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9352520704269408,0.4084179103374481,0.2863873541355133,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9087231755256652,0.378776878118515,0.3597608506679535,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7801806926727295,0.2376747876405716,1.0772249698638916,284.9220886230469,284.95001220703125,300.3707580566406,297.16571044921875,298.52618408203125,297.2353820800781,284.9233093261719,1.0,0.5493302345275879,0.5768669247627258,0.5768669247627258,1.0,1.0,-2.993227243423462,1.2276597023010254,1.765567660331726,0.554634690284729,0.8703646063804626,0.8703646063804626,0.0,144.855224609375,179.0,73127.4375,0.0,2137.11669921875,1.0,278.2574462890625,283.1253662109375,300.1773376464844,304.9548645019531,293.1499938964844,293.1499938964844,278.54998779296875,37921.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413375616073608,1.0,0.0,0.0,3.590590238571167,3.590614080429077,8.602506795796216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.6806640625,0.0,1482.211181640625,1895.4371337890625,0.0,2854.214599609375,0.8940359354019165,1.0,0.0,3.0,1.0,0.0
18008280,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9267364740371704,0.3988775312900543,0.3596517741680145,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9549453854560852,0.4323325753211975,0.4098966419696808,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9352520704269408,0.4084179103374481,0.2863873541355133,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9087231755256652,0.378776878118515,0.3597608506679535,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7801806926727295,0.2376747876405716,1.0772249698638916,284.9220886230469,284.95001220703125,300.3707580566406,297.16571044921875,298.52618408203125,297.2353820800781,284.9233093261719,1.0,0.5493302345275879,0.5768669247627258,0.5768669247627258,1.0,1.0,-2.993227243423462,1.2276597023010254,1.765567660331726,0.554634690284729,0.8703646063804626,0.8703646063804626,0.0,144.855224609375,179.0,73127.4375,0.0,2137.11669921875,1.0,278.2574462890625,283.1253662109375,300.1773376464844,304.9548645019531,293.1499938964844,293.1499938964844,278.54998779296875,37921.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413375616073608,1.0,0.0,0.0,3.590590238571167,3.590614080429077,8.602506795796216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.6806640625,0.0,1482.211181640625,1895.4371337890625,0.0,2854.214599609375,0.8940359354019165,1.0,0.0,3.0,1.0,0.0
18008340,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8959028720855713,0.4003090858459472,0.3612141609191894,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9226754903793336,0.4346116185188293,0.4123910069465637,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.902889609336853,0.4094730019569397,0.2873677611351013,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8804022073745728,0.3801986277103424,0.3614717423915863,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7563984394073486,0.2381493598222732,1.0813722610473633,285.0148620605469,284.95001220703125,300.427490234375,297.1840515136719,298.54833984375,297.237060546875,285.012939453125,1.0,0.5594518780708313,0.5748133063316345,0.5748133063316345,1.0,1.0,-3.006317615509033,1.2309399843215942,1.7753777503967283,0.5547444224357605,0.9671344757080078,0.9671344757080078,0.0,158.3813018798828,197.0,72970.3828125,0.0,2229.3271484375,1.0,278.5428466796875,283.2240295410156,300.1718444824219,304.8629455566406,293.1499938964844,293.1499938964844,278.25,32901.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358641266822815,1.0,0.0,0.0,3.72778058052063,3.727804660797119,9.2724383193854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.63671875,0.0,1597.7608642578125,1895.4371337890625,0.0,2803.099365234375,0.9203101396560668,1.0,0.0,3.0,1.0,0.0
18008400,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8959028720855713,0.4003090858459472,0.3612141609191894,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9226754903793336,0.4346116185188293,0.4123910069465637,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.902889609336853,0.4094730019569397,0.2873677611351013,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8804022073745728,0.3801986277103424,0.3614717423915863,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7563984394073486,0.2381493598222732,1.0813722610473633,285.0148620605469,284.95001220703125,300.427490234375,297.1840515136719,298.54833984375,297.237060546875,285.012939453125,1.0,0.5594518780708313,0.5748133063316345,0.5748133063316345,1.0,1.0,-3.006317615509033,1.2309399843215942,1.7753777503967283,0.5547444224357605,0.9671344757080078,0.9671344757080078,0.0,158.3813018798828,197.0,72970.3828125,0.0,2229.3271484375,1.0,278.5428466796875,283.2240295410156,300.1718444824219,304.8629455566406,293.1499938964844,293.1499938964844,278.25,32901.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358641266822815,1.0,0.0,0.0,3.72778058052063,3.727804660797119,9.2724383193854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.63671875,0.0,1597.7608642578125,1895.4371337890625,0.0,2803.099365234375,0.9203101396560668,1.0,0.0,3.0,1.0,0.0
18008460,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8680047392845154,0.400491714477539,0.3622649908065796,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8928810954093933,0.4360071122646332,0.4145519137382507,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8744888305664062,0.409544974565506,0.2880659401416778,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8538126349449158,0.3808204233646393,0.36288982629776,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.734508216381073,0.2380761802196502,1.0847229957580566,284.9130554199219,284.95001220703125,300.48388671875,297.20196533203125,298.5643920898437,297.2296447753906,284.91473388671875,1.0,0.5705475211143494,0.5725231170654297,0.5725231170654297,1.0,1.0,-3.0167582035064697,1.2326730489730835,1.784085035324097,0.5540670156478882,0.8802928924560547,0.8802928924560547,0.0,174.4840850830078,215.0,73823.09375,0.0,2330.779052734375,1.0,278.257080078125,283.1031494140625,300.2177734375,305.0441589355469,293.1499938964844,293.1499938964844,278.54998779296875,37873.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423172831535339,1.0,0.0,0.0,3.640372276306152,3.6403965950012207,8.842700367495127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.0908203125,0.0,1536.4659423828125,1895.4371337890625,0.0,2863.373291015625,0.9049415588378906,1.0,0.0,3.0,1.0,0.0
18008520,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8680047392845154,0.400491714477539,0.3622649908065796,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8928810954093933,0.4360071122646332,0.4145519137382507,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8744888305664062,0.409544974565506,0.2880659401416778,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8538126349449158,0.3808204233646393,0.36288982629776,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.734508216381073,0.2380761802196502,1.0847229957580566,284.9130554199219,284.95001220703125,300.48388671875,297.20196533203125,298.5643920898437,297.2296447753906,284.91473388671875,1.0,0.5705475211143494,0.5725231170654297,0.5725231170654297,1.0,1.0,-3.0167582035064697,1.2326730489730835,1.784085035324097,0.5540670156478882,0.8802928924560547,0.8802928924560547,0.0,174.4840850830078,215.0,73823.09375,0.0,2330.779052734375,1.0,278.257080078125,283.1031494140625,300.2177734375,305.0441589355469,293.1499938964844,293.1499938964844,278.54998779296875,37873.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423172831535339,1.0,0.0,0.0,3.640372276306152,3.6403965950012207,8.842700367495127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.0908203125,0.0,1536.4659423828125,1895.4371337890625,0.0,2863.373291015625,0.9049415588378906,1.0,0.0,3.0,1.0,0.0
18008580,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8457148671150208,0.4016629159450531,0.3636668026447296,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8696063756942749,0.4381003081798553,0.4169627130031585,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.851540744304657,0.4103905856609344,0.2889648377895355,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.83266681432724,0.382032036781311,0.3644978702068329,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7164124846458435,0.2383342832326889,1.088402271270752,285.0137023925781,284.95001220703125,300.5399169921875,297.2193908691406,298.5848388671875,297.22998046875,285.0118713378906,1.0,0.5821057558059692,0.5702329874038696,0.5702329874038696,1.0,1.0,-3.028770446777344,1.2350590229034424,1.793711543083191,0.5534934997558594,0.9794440269470216,0.9794440269470216,0.0,191.27957153320312,218.0,73577.6796875,0.0,2439.422607421875,1.0,278.543212890625,283.21002197265625,300.2078552246094,304.9408874511719,293.1499938964844,293.1499938964844,278.25,33027.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83693528175354,1.0,0.0,0.0,3.770283699035645,3.770308256149292,9.485087275606928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.134765625,0.0,1648.18017578125,1895.4371337890625,0.0,2813.095703125,0.93000465631485,1.0,0.0,3.0,1.0,0.0
18008640,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8457148671150208,0.4016629159450531,0.3636668026447296,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8696063756942749,0.4381003081798553,0.4169627130031585,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.851540744304657,0.4103905856609344,0.2889648377895355,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.83266681432724,0.382032036781311,0.3644978702068329,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7164124846458435,0.2383342832326889,1.088402271270752,285.0137023925781,284.95001220703125,300.5399169921875,297.2193908691406,298.5848388671875,297.22998046875,285.0118713378906,1.0,0.5821057558059692,0.5702329874038696,0.5702329874038696,1.0,1.0,-3.028770446777344,1.2350590229034424,1.793711543083191,0.5534934997558594,0.9794440269470216,0.9794440269470216,0.0,191.27957153320312,218.0,73577.6796875,0.0,2439.422607421875,1.0,278.543212890625,283.21002197265625,300.2078552246094,304.9408874511719,293.1499938964844,293.1499938964844,278.25,33027.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83693528175354,1.0,0.0,0.0,3.770283699035645,3.770308256149292,9.485087275606928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.134765625,0.0,1648.18017578125,1895.4371337890625,0.0,2813.095703125,0.93000465631485,1.0,0.0,3.0,1.0,0.0
18008700,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8388136029243469,0.4017520844936371,0.3642622828483581,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8624326586723328,0.4388042390346527,0.4180787205696106,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8444203734397888,0.4104365110397339,0.2893496751785278,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8260797262191772,0.3823370635509491,0.3652153015136719,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7102149724960327,0.2382746040821075,1.0898581743240356,284.87652587890625,284.95001220703125,300.5677795410156,297.2279357910156,298.5928955078125,297.226806640625,284.8732604980469,1.0,0.5861281156539917,0.5690879225730896,0.5690879225730896,1.0,1.0,-3.033911943435669,1.235827088356018,1.7980848550796509,0.5531194806098938,0.8871713876724243,0.8871713876724243,0.0,197.49856567382807,218.0,74579.2109375,0.0,2481.15478515625,1.0,278.2949523925781,283.0545654296875,300.2576599121094,305.1825561523437,293.1499938964844,293.1499938964844,278.25,36905.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422501087188721,1.0,0.0,0.0,3.74963903427124,3.749664068222046,9.381498102811748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.7900390625,0.0,1653.82958984375,1895.4371337890625,0.0,2862.7451171875,0.9262110590934752,1.0,0.0,3.0,1.0,0.0
18008760,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8329946994781494,0.401668518781662,0.3643823266029358,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8565473556518555,0.4393712878227234,0.4188221991062164,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8384911417961121,0.4103290140628814,0.2894322872161865,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8205504417419434,0.3825085461139679,0.3655930459499359,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7046975493431091,0.2381091713905334,1.0901718139648438,284.90606689453125,284.95001220703125,300.5955505371094,297.236328125,298.59991455078125,297.2221069335937,284.90802001953125,1.0,0.5893609523773193,0.5679561495780945,0.5679561495780945,1.0,1.0,-3.0358831882476807,1.2352030277252195,1.800680160522461,0.5519956946372986,0.885978639125824,0.885978639125824,0.0,202.7626190185547,206.0,74367.4921875,0.0,2512.110107421875,1.0,278.25701904296875,283.084716796875,300.25152587890625,305.1169128417969,293.1499938964844,293.1499938964844,278.54998779296875,38074.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432245254516602,1.0,0.0,0.0,3.6806771755218506,3.680701971054077,9.039590622705872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.1044921875,0.0,1583.2174072265625,1895.4371337890625,0.0,2871.856201171875,0.9139553308486938,1.0,0.0,3.0,1.0,0.0
18008820,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8327202796936035,0.4028043448925018,0.3651267290115356,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8568472862243652,0.4414523839950561,0.4205719530582428,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8380463123321533,0.4111614525318146,0.2898403108119964,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8204044699668884,0.3836854100227356,0.3665193915367126,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7040246725082397,0.2383282482624054,1.0905964374542236,285.009521484375,284.95001220703125,300.6507568359375,297.2527160644531,298.61993408203125,297.22314453125,285.0075988769531,1.0,0.590100109577179,0.5656926035881042,0.5656926035881042,1.0,1.0,-3.040992498397827,1.234452247619629,1.8065402507781985,0.5498566627502441,0.9839255213737488,0.9839255213737488,0.0,203.68341064453125,194.0,73931.4765625,0.0,2526.530029296875,1.0,278.54345703125,283.1966857910156,300.2395935058594,304.9999694824219,293.1499938964844,293.1499938964844,278.25,33298.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375359177589417,1.0,0.0,0.0,3.79945969581604,3.7994847297668457,9.632453839003574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.763671875,0.0,1684.85693359375,1895.4371337890625,0.0,2818.701904296875,0.9367695450782776,1.0,0.0,3.0,1.0,0.0
18008880,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8327202796936035,0.4028043448925018,0.3651267290115356,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8568472862243652,0.4414523839950561,0.4205719530582428,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8380463123321533,0.4111614525318146,0.2898403108119964,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8204044699668884,0.3836854100227356,0.3665193915367126,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7040246725082397,0.2383282482624054,1.0905964374542236,285.009521484375,284.95001220703125,300.6507568359375,297.2527160644531,298.61993408203125,297.22314453125,285.0075988769531,1.0,0.590100109577179,0.5656926035881042,0.5656926035881042,1.0,1.0,-3.040992498397827,1.234452247619629,1.8065402507781985,0.5498566627502441,0.9839255213737488,0.9839255213737488,0.0,203.68341064453125,194.0,73931.4765625,0.0,2526.530029296875,1.0,278.54345703125,283.1966857910156,300.2395935058594,304.9999694824219,293.1499938964844,293.1499938964844,278.25,33298.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375359177589417,1.0,0.0,0.0,3.79945969581604,3.7994847297668457,9.632453839003574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.763671875,0.0,1684.85693359375,1895.4371337890625,0.0,2818.701904296875,0.9367695450782776,1.0,0.0,3.0,1.0,0.0
18008940,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8379760384559631,0.4028858542442322,0.3653020858764648,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8632898926734924,0.4428072571754455,0.4218708276748657,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8433120250701904,0.411192387342453,0.2898989021778106,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8258090019226074,0.3842295706272125,0.3670373857021332,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7086940407752991,0.2381863594055175,1.0896726846694946,284.9015808105469,284.95001220703125,300.7054748535156,297.2685241699219,298.6351013183594,297.21697998046875,284.9035339355469,1.0,0.5874581336975098,0.563429057598114,0.563429057598114,1.0,1.0,-3.042356014251709,1.2319821119308472,1.8103737831115725,0.5469829440116882,0.8868054151535034,0.8868054151535034,0.0,199.175537109375,182.0,74570.6796875,0.0,2505.7197265625,1.0,278.2566223144531,283.0733947753906,300.2811889648437,305.1626892089844,293.1499938964844,293.1499938964844,278.54998779296875,38361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433025479316711,1.0,0.0,0.0,3.698941946029663,3.6989669799804688,9.129528280027444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.2802734375,0.0,1606.2113037109375,1895.4371337890625,0.0,2872.5859375,0.918279230594635,1.0,0.0,3.0,1.0,0.0
18009000,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8379760384559631,0.4028858542442322,0.3653020858764648,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8632898926734924,0.4428072571754455,0.4218708276748657,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8433120250701904,0.411192387342453,0.2898989021778106,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8258090019226074,0.3842295706272125,0.3670373857021332,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7086940407752991,0.2381863594055175,1.0896726846694946,284.9015808105469,284.95001220703125,300.7054748535156,297.2685241699219,298.6351013183594,297.21697998046875,284.9035339355469,1.0,0.5874581336975098,0.563429057598114,0.563429057598114,1.0,1.0,-3.042356014251709,1.2319821119308472,1.8103737831115725,0.5469829440116882,0.8868054151535034,0.8868054151535034,0.0,199.175537109375,182.0,74570.6796875,0.0,2505.7197265625,1.0,278.2566223144531,283.0733947753906,300.2811889648437,305.1626892089844,293.1499938964844,293.1499938964844,278.54998779296875,38361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433025479316711,1.0,0.0,0.0,3.698941946029663,3.6989669799804688,9.129528280027444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.2802734375,0.0,1606.2113037109375,1895.4371337890625,0.0,2872.5859375,0.918279230594635,1.0,0.0,3.0,1.0,0.0
18009060,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.848487377166748,0.4041455686092376,0.365814208984375,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8753809332847595,0.4450329840183258,0.4233905673027038,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8538619875907898,0.4121699035167694,0.2901392877101898,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8360863924026489,0.3855316638946533,0.3677163422107696,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7175425887107849,0.2385504394769668,1.0890120267868042,285.00811767578125,284.95001220703125,300.7597351074219,297.2837829589844,298.65582275390625,297.22003173828125,285.0062866210937,1.0,0.582937479019165,0.5613608360290527,0.5613608360290527,1.0,1.0,-3.0451014041900635,1.230364441871643,1.81473708152771,0.544442355632782,0.9848726391792296,0.9848726391792296,0.0,190.97219848632807,170.0,74049.5078125,0.0,2468.298828125,1.0,278.5435485839844,283.1896057128906,300.2686767578125,305.0381774902344,293.1499938964844,293.1499938964844,278.25,33463.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372014760971069,1.0,0.0,0.0,3.811254501342773,3.811279773712158,9.692352023193962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.7177734375,0.0,1700.26708984375,1895.4371337890625,0.0,2815.580078125,0.9395508170127868,1.0,0.0,3.0,1.0,0.0
18009120,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.848487377166748,0.4041455686092376,0.365814208984375,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8753809332847595,0.4450329840183258,0.4233905673027038,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8538619875907898,0.4121699035167694,0.2901392877101898,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8360863924026489,0.3855316638946533,0.3677163422107696,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7175425887107849,0.2385504394769668,1.0890120267868042,285.00811767578125,284.95001220703125,300.7597351074219,297.2837829589844,298.65582275390625,297.22003173828125,285.0062866210937,1.0,0.582937479019165,0.5613608360290527,0.5613608360290527,1.0,1.0,-3.0451014041900635,1.230364441871643,1.81473708152771,0.544442355632782,0.9848726391792296,0.9848726391792296,0.0,190.97219848632807,170.0,74049.5078125,0.0,2468.298828125,1.0,278.5435485839844,283.1896057128906,300.2686767578125,305.0381774902344,293.1499938964844,293.1499938964844,278.25,33463.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372014760971069,1.0,0.0,0.0,3.811254501342773,3.811279773712158,9.692352023193962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.7177734375,0.0,1700.26708984375,1895.4371337890625,0.0,2815.580078125,0.9395508170127868,1.0,0.0,3.0,1.0,0.0
18009180,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8617448210716248,0.404312252998352,0.3658900260925293,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8905180096626282,0.4465141892433166,0.4246186017990112,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8673082590103149,0.4123231470584869,0.2901437282562256,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8490438461303711,0.3861854374408722,0.3681475520133972,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7279937863349915,0.238543227314949,1.087786078453064,284.9013366699219,284.95001220703125,300.8134460449219,297.29840087890625,298.6715087890625,297.2154541015625,284.9033203125,1.0,0.5773457288742065,0.5592926740646362,0.5592926740646362,1.0,1.0,-3.045726537704468,1.2277610301971436,1.817965507507324,0.5415817499160767,0.8880387544631958,0.8880387544631958,0.0,181.46597290039065,158.0,74667.15625,0.0,2420.086669921875,1.0,278.2565612792969,283.067626953125,300.3099975585937,305.19854736328125,293.1499938964844,293.1499938964844,278.54998779296875,38432.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427584171295166,1.0,0.0,0.0,3.708052158355713,3.708077192306519,9.1745533836729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.337890625,0.0,1617.205322265625,1895.4371337890625,0.0,2867.49755859375,0.9203682541847228,1.0,0.0,3.0,1.0,0.0
18009240,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8617448210716248,0.404312252998352,0.3658900260925293,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8905180096626282,0.4465141892433166,0.4246186017990112,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8673082590103149,0.4123231470584869,0.2901437282562256,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8490438461303711,0.3861854374408722,0.3681475520133972,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7279937863349915,0.238543227314949,1.087786078453064,284.9013366699219,284.95001220703125,300.8134460449219,297.29840087890625,298.6715087890625,297.2154541015625,284.9033203125,1.0,0.5773457288742065,0.5592926740646362,0.5592926740646362,1.0,1.0,-3.045726537704468,1.2277610301971436,1.817965507507324,0.5415817499160767,0.8880387544631958,0.8880387544631958,0.0,181.46597290039065,158.0,74667.15625,0.0,2420.086669921875,1.0,278.2565612792969,283.067626953125,300.3099975585937,305.19854736328125,293.1499938964844,293.1499938964844,278.54998779296875,38432.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427584171295166,1.0,0.0,0.0,3.708052158355713,3.708077192306519,9.1745533836729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.337890625,0.0,1617.205322265625,1895.4371337890625,0.0,2867.49755859375,0.9203682541847228,1.0,0.0,3.0,1.0,0.0
18009300,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8698585629463196,0.4048821032047272,0.3659243285655975,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8995733261108398,0.4476084411144256,0.425224095582962,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8755163550376892,0.4127787947654724,0.2901347875595093,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8569449186325073,0.3868114352226257,0.3683419823646545,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7341558933258057,0.2387228459119796,1.0870367288589478,285.0243835449219,284.95001220703125,300.840087890625,297.3054504394531,298.68133544921875,297.2166748046875,285.0266418457031,1.0,0.5742543935775757,0.5582585334777832,0.5582585334777832,1.0,1.0,-3.045811653137207,1.2263604402542114,1.819451212882996,0.5399842262268066,0.9741825461387634,0.9741825461387634,0.0,176.2345428466797,158.0,73913.6640625,0.0,2393.075927734375,1.0,278.5035400390625,283.2030639648437,300.2772521972656,304.9920959472656,293.1499938964844,293.1499938964844,278.54998779296875,34179.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376770615577698,1.0,0.0,0.0,3.7547662258148193,3.754791021347046,9.40717200137442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.861328125,0.0,1638.8707275390625,1895.4371337890625,0.0,2820.019775390625,0.9291481971740724,1.0,0.0,3.0,1.0,0.0
18009360,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8800511956214905,0.4056238830089569,0.3663505911827087,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9109472632408142,0.4488499760627746,0.426135390996933,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8857418298721313,0.4133950769901275,0.2903730571269989,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8667895793914795,0.3875752985477447,0.3688043057918548,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7418068051338196,0.239012137055397,1.08711040019989,285.0094299316406,284.95001220703125,300.8666076660156,297.3123779296875,298.6922302246094,297.2196044921875,285.0077209472656,1.0,0.5711728930473328,0.5572617053985596,0.5572617053985596,1.0,1.0,-3.048348188400269,1.2260699272155762,1.8222782611846924,0.5389889478683472,0.9874233603477478,0.9874233603477478,0.0,170.49147033691406,146.0,74130.2734375,0.0,2367.906005859375,1.0,278.54345703125,283.185546875,300.29693603515625,305.0722045898437,293.1499938964844,293.1499938964844,278.25,33486.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366143107414246,1.0,0.0,0.0,3.818601131439209,3.8186264038085938,9.729753855935996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.142578125,0.0,1709.2811279296875,1895.4371337890625,0.0,2810.099365234375,0.9413233995437622,1.0,0.0,3.0,1.0,0.0
18009420,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9014065861701964,0.4058166146278381,0.3663994371891022,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9368757605552672,0.4504177868366241,0.427390992641449,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9073742628097534,0.4136188924312591,0.2903869450092315,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8879029154777527,0.3882934749126434,0.3692423403263092,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7583324909210205,0.2390808463096618,1.085973620414734,284.9010925292969,284.95001220703125,300.919189453125,297.3256530761719,298.707763671875,297.2158203125,284.9031066894531,1.0,0.5646448135375977,0.5552680492401123,0.5552680492401123,1.0,1.0,-3.049100637435913,1.223555326461792,1.8255451917648315,0.5361906290054321,0.8898979425430298,0.8898979425430298,0.0,159.46331787109375,134.0,74757.2421875,0.0,2311.937255859375,1.0,278.2565002441406,283.06182861328125,300.3373413085937,305.2325439453125,293.1499938964844,293.1499938964844,278.54998779296875,38427.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421801924705505,1.0,0.0,0.0,3.7169151306152335,3.71694016456604,9.218464356308688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.1630859375,0.0,1627.3917236328125,1895.4371337890625,0.0,2862.091552734375,0.922329843044281,1.0,0.0,3.0,1.0,0.0
18009480,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9014065861701964,0.4058166146278381,0.3663994371891022,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9368757605552672,0.4504177868366241,0.427390992641449,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9073742628097534,0.4136188924312591,0.2903869450092315,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8879029154777527,0.3882934749126434,0.3692423403263092,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7583324909210205,0.2390808463096618,1.085973620414734,284.9010925292969,284.95001220703125,300.919189453125,297.3256530761719,298.707763671875,297.2158203125,284.9031066894531,1.0,0.5646448135375977,0.5552680492401123,0.5552680492401123,1.0,1.0,-3.049100637435913,1.223555326461792,1.8255451917648315,0.5361906290054321,0.8898979425430298,0.8898979425430298,0.0,159.46331787109375,134.0,74757.2421875,0.0,2311.937255859375,1.0,278.2565002441406,283.06182861328125,300.3373413085937,305.2325439453125,293.1499938964844,293.1499938964844,278.54998779296875,38427.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421801924705505,1.0,0.0,0.0,3.7169151306152335,3.71694016456604,9.218464356308688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.1630859375,0.0,1627.3917236328125,1895.4371337890625,0.0,2862.091552734375,0.922329843044281,1.0,0.0,3.0,1.0,0.0
18009540,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9321915507316588,0.4071505069732666,0.3668459951877594,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9684449434280396,0.4528398215770721,0.4289527535438537,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9388582706451416,0.4147538244724273,0.2906345427036285,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.91664057970047,0.3897403180599212,0.3699184656143188,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7809324860572815,0.2396042495965957,1.0853984355926514,285.0101013183594,284.95001220703125,300.9711608886719,297.3382568359375,298.7281799316406,297.2205810546875,285.00830078125,1.0,0.5579273700714111,0.553274393081665,0.553274393081665,1.0,1.0,-3.0519254207611084,1.2219346761703491,1.8299907445907595,0.5336290597915649,0.990250527858734,0.990250527858734,0.0,147.64581298828125,122.0,74212.1171875,0.0,2255.580810546875,1.0,278.5436706542969,283.1805114746094,300.3230895996094,305.10479736328125,293.1499938964844,293.1499938964844,278.25,33499.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360745310783386,1.0,0.0,0.0,3.827189922332764,3.827215194702149,9.77357217379904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.45703125,0.0,1719.7666015625,1895.4371337890625,0.0,2805.062744140625,0.9431867003440856,1.0,0.0,3.0,1.0,0.0
18009600,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9321915507316588,0.4071505069732666,0.3668459951877594,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9684449434280396,0.4528398215770721,0.4289527535438537,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9388582706451416,0.4147538244724273,0.2906345427036285,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.91664057970047,0.3897403180599212,0.3699184656143188,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7809324860572815,0.2396042495965957,1.0853984355926514,285.0101013183594,284.95001220703125,300.9711608886719,297.3382568359375,298.7281799316406,297.2205810546875,285.00830078125,1.0,0.5579273700714111,0.553274393081665,0.553274393081665,1.0,1.0,-3.0519254207611084,1.2219346761703491,1.8299907445907595,0.5336290597915649,0.990250527858734,0.990250527858734,0.0,147.64581298828125,122.0,74212.1171875,0.0,2255.580810546875,1.0,278.5436706542969,283.1805114746094,300.3230895996094,305.10479736328125,293.1499938964844,293.1499938964844,278.25,33499.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360745310783386,1.0,0.0,0.0,3.827189922332764,3.827215194702149,9.77357217379904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.45703125,0.0,1719.7666015625,1895.4371337890625,0.0,2805.062744140625,0.9431867003440856,1.0,0.0,3.0,1.0,0.0
18009660,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9679355025291444,0.4073538482189178,0.366891473531723,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9980977773666382,0.454481691122055,0.4302574396133423,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9737206101417542,0.4150296747684479,0.2906743288040161,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9538782238960266,0.3905032873153686,0.3703848123550415,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.808669924736023,0.2397107779979705,1.0843682289123535,284.9003295898437,284.95001220703125,301.0224609375,297.3501281738281,298.7431945800781,297.2172241210937,284.90234375,1.0,0.5510702729225159,0.5512825846672058,0.5512825846672058,1.0,1.0,-3.052842140197754,1.2194201946258545,1.8334218263626096,0.53082275390625,0.8917731642723083,0.8917731642723083,0.0,136.16989135742188,142.0,74845.609375,0.0,2197.540283203125,1.0,278.2564392089844,283.0553894042969,300.3620910644531,305.2640686035156,293.1499938964844,293.1499938964844,278.54998779296875,38428.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416961431503296,1.0,0.0,0.0,3.7262141704559326,3.7262392044067374,9.26464736039634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.947265625,0.0,1638.17333984375,1895.4371337890625,0.0,2857.56640625,0.92438942193985,1.0,0.0,3.0,1.0,0.0
18009720,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9679355025291444,0.4073538482189178,0.366891473531723,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9980977773666382,0.454481691122055,0.4302574396133423,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9737206101417542,0.4150296747684479,0.2906743288040161,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9538782238960266,0.3905032873153686,0.3703848123550415,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.808669924736023,0.2397107779979705,1.0843682289123535,284.9003295898437,284.95001220703125,301.0224609375,297.3501281738281,298.7431945800781,297.2172241210937,284.90234375,1.0,0.5510702729225159,0.5512825846672058,0.5512825846672058,1.0,1.0,-3.052842140197754,1.2194201946258545,1.8334218263626096,0.53082275390625,0.8917731642723083,0.8917731642723083,0.0,136.16989135742188,142.0,74845.609375,0.0,2197.540283203125,1.0,278.2564392089844,283.0553894042969,300.3620910644531,305.2640686035156,293.1499938964844,293.1499938964844,278.54998779296875,38428.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416961431503296,1.0,0.0,0.0,3.7262141704559326,3.7262392044067374,9.26464736039634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.947265625,0.0,1638.17333984375,1895.4371337890625,0.0,2857.56640625,0.92438942193985,1.0,0.0,3.0,1.0,0.0
18009780,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9659576416015624,0.4086682498455047,0.3678086102008819,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9972506761550904,0.457039326429367,0.432463675737381,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9717336893081664,0.4161935150623321,0.2913195192813873,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9520158767700196,0.3919755816459656,0.371595025062561,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8068006038665771,0.2402362376451492,1.0862512588500977,285.0152587890625,284.95001220703125,301.0730895996094,297.3612365722656,298.7633361816406,297.2223815917969,285.0137939453125,1.0,0.5537370443344116,0.5492907762527466,0.5492907762527466,1.0,1.0,-3.061176300048828,1.2201343774795532,1.841041803359985,0.5292778611183167,0.9969508051872252,0.9969508051872252,0.0,137.35939025878906,162.0,74380.9140625,0.0,2218.61572265625,1.0,278.5437316894531,283.17852783203125,300.3466491699219,305.13726806640625,293.1499938964844,293.1499938964844,278.25,33421.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356813192367554,1.0,0.0,0.0,3.837433338165283,3.837458610534668,9.82595906862116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.0,0.0,1731.5863037109375,1895.4371337890625,0.0,2801.3935546875,0.9454927444458008,1.0,0.0,3.0,1.0,0.0
18009840,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9659576416015624,0.4086682498455047,0.3678086102008819,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9972506761550904,0.457039326429367,0.432463675737381,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9717336893081664,0.4161935150623321,0.2913195192813873,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9520158767700196,0.3919755816459656,0.371595025062561,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8068006038665771,0.2402362376451492,1.0862512588500977,285.0152587890625,284.95001220703125,301.0730895996094,297.3612365722656,298.7633361816406,297.2223815917969,285.0137939453125,1.0,0.5537370443344116,0.5492907762527466,0.5492907762527466,1.0,1.0,-3.061176300048828,1.2201343774795532,1.841041803359985,0.5292778611183167,0.9969508051872252,0.9969508051872252,0.0,137.35939025878906,162.0,74380.9140625,0.0,2218.61572265625,1.0,278.5437316894531,283.17852783203125,300.3466491699219,305.13726806640625,293.1499938964844,293.1499938964844,278.25,33421.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356813192367554,1.0,0.0,0.0,3.837433338165283,3.837458610534668,9.82595906862116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.0,0.0,1731.5863037109375,1895.4371337890625,0.0,2801.3935546875,0.9454927444458008,1.0,0.0,3.0,1.0,0.0
18009900,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9543598890304564,0.4088120758533478,0.3683895766735077,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9887290000915528,0.4579040706157684,0.4336687624454498,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9605012536048888,0.4163931608200073,0.2917572557926178,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.93989896774292,0.3924070596694946,0.3723574876785278,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7972720265388489,0.2403044551610946,1.0879168510437012,284.876953125,284.95001220703125,301.09814453125,297.36651611328125,298.7709655761719,297.2211608886719,284.8733825683594,1.0,0.5570821762084961,0.5482949018478394,0.5482949018478394,1.0,1.0,-3.066756248474121,1.2210676670074463,1.8456887006759644,0.5289325714111328,0.9043725728988647,0.9043725728988647,0.0,141.4299774169922,162.0,75423.484375,0.0,2249.964111328125,1.0,278.29351806640625,283.0205383300781,300.39385986328125,305.37725830078125,293.1499938964844,293.1499938964844,278.25,36886.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407902121543884,1.0,0.0,0.0,3.818849802017212,3.818875551223755,9.731021464176592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.4912109375,0.0,1736.201904296875,1895.4371337890625,0.0,2849.09912109375,0.9418984651565552,1.0,0.0,3.0,1.0,0.0
18009960,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9367374181747437,0.4087197780609131,0.3685531914234161,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9749656319618224,0.458599179983139,0.4345713257789612,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9433163404464722,0.4163889288902282,0.2919472754001617,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9222587943077089,0.3926621675491333,0.3728581368923187,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7838928699493408,0.2402263879776001,1.0888324975967407,284.903076171875,284.95001220703125,301.1230163574219,297.37158203125,298.7771301269531,297.2178649902344,284.9054260253906,1.0,0.56117844581604,0.5472697019577026,0.5472697019577026,1.0,1.0,-3.0699708461761475,1.220922827720642,1.8490480184555047,0.5280086994171143,0.9001945853233337,0.9001945853233337,0.0,147.36656188964844,182.0,75219.125,0.0,2286.88134765625,1.0,278.2564697265625,283.0479431152344,300.3858947753906,305.3102111816406,293.1499938964844,293.1499938964844,278.54998779296875,38149.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417471647262573,1.0,0.0,0.0,3.750356674194336,3.7503821849823,9.38509060688375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.5009765625,0.0,1664.235595703125,1895.4371337890625,0.0,2858.04345703125,0.9295409321784972,1.0,0.0,3.0,1.0,0.0
18010020,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9026451110839844,0.4098104238510132,0.3697450757026672,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.94310861825943,0.460963487625122,0.4370863437652588,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9084911346435548,0.4173997640609741,0.2928588092327118,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8906072974205017,0.3939847946166992,0.3744350671768188,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7584892511367798,0.2405389100313186,1.0922080278396606,285.0230407714844,284.95001220703125,301.1722106933594,297.381103515625,298.7952880859375,297.2210998535156,285.0218811035156,1.0,0.5712829232215881,0.5452193021774292,0.5452193021774292,1.0,1.0,-3.081467628479004,1.2228049039840698,1.858662843704224,0.5270458459854126,1.0,1.0,0.0,161.45489501953125,202.0,74772.6796875,0.0,2381.983642578125,1.0,278.5439758300781,283.17510986328125,300.3687744140625,305.1866760253906,293.1499938964844,293.1499938964844,278.25,33549.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362511396408081,1.0,0.0,0.0,3.860240459442138,3.860265970230103,9.943104259946267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.4052734375,0.0,1760.50244140625,1895.4371337890625,0.0,2806.71044921875,0.950612485408783,1.0,0.0,3.0,1.0,0.0
