time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9026451110839844,0.4098104238510132,0.3697450757026672,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.94310861825943,0.460963487625122,0.4370863437652588,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9084911346435548,0.4173997640609741,0.2928588092327118,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8906072974205017,0.3939847946166992,0.3744350671768188,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7584892511367798,0.2405389100313186,1.0922080278396606,285.0230407714844,284.95001220703125,301.1722106933594,297.381103515625,298.7952880859375,297.2210998535156,285.0218811035156,1.0,0.5712829232215881,0.5452193021774292,0.5452193021774292,1.0,1.0,-3.081467628479004,1.2228049039840698,1.858662843704224,0.5270458459854126,1.0,1.0,0.0,161.45489501953125,202.0,74772.6796875,0.0,2381.983642578125,1.0,278.5439758300781,283.17510986328125,300.3687744140625,305.1866760253906,293.1499938964844,293.1499938964844,278.25,33549.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362511396408081,1.0,0.0,0.0,3.860240459442138,3.860265970230103,9.943104259946267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.4052734375,0.0,1760.50244140625,1895.4371337890625,0.0,2806.71044921875,0.950612485408783,1.0,0.0,3.0,1.0,0.0
18010140,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8724212050437927,0.4096543490886688,0.3705764710903168,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9087616801261902,0.4624498188495636,0.4394078850746155,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8778864741325378,0.4174487590789795,0.2935968339443207,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8615446090698242,0.3945212066173553,0.37584388256073,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7349672317504883,0.2403145581483841,1.0951775312423706,284.901611328125,284.95001220703125,301.2206115722656,297.3897705078125,298.8074951171875,297.2154541015625,284.9034118652344,1.0,0.5827943086624146,0.5431689620018005,0.5431689620018005,1.0,1.0,-3.0914175510406494,1.223934292793274,1.867483258247376,0.5259081721305847,0.9088039994239808,0.9088039994239808,0.0,178.69557189941406,222.0,75714.2421875,0.0,2491.46630859375,1.0,278.2568664550781,283.0335998535156,300.4052734375,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,37952.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425635099411011,1.0,0.0,0.0,3.7867047786712646,3.786730527877808,9.567889946993091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.390625,0.0,1705.801513671875,1895.4371337890625,0.0,2865.675537109375,0.9372910857200624,1.0,0.0,3.0,1.0,0.0
18010200,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8724212050437927,0.4096543490886688,0.3705764710903168,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9087616801261902,0.4624498188495636,0.4394078850746155,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8778864741325378,0.4174487590789795,0.2935968339443207,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8615446090698242,0.3945212066173553,0.37584388256073,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7349672317504883,0.2403145581483841,1.0951775312423706,284.901611328125,284.95001220703125,301.2206115722656,297.3897705078125,298.8074951171875,297.2154541015625,284.9034118652344,1.0,0.5827943086624146,0.5431689620018005,0.5431689620018005,1.0,1.0,-3.0914175510406494,1.223934292793274,1.867483258247376,0.5259081721305847,0.9088039994239808,0.9088039994239808,0.0,178.69557189941406,222.0,75714.2421875,0.0,2491.46630859375,1.0,278.2568664550781,283.0335998535156,300.4052734375,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,37952.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425635099411011,1.0,0.0,0.0,3.7867047786712646,3.786730527877808,9.567889946993091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.390625,0.0,1705.801513671875,1895.4371337890625,0.0,2865.675537109375,0.9372910857200624,1.0,0.0,3.0,1.0,0.0
18010260,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8468590974807739,0.4097199141979217,0.3711994588375091,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8817771673202515,0.4640825092792511,0.4415700435638428,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8519929051399231,0.4176321029663086,0.2941865026950836,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8372665643692017,0.3951303958892822,0.3770683705806732,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7145125269889832,0.2400395274162292,1.0972578525543213,284.92388916015625,284.95001220703125,301.2682189941406,297.3975830078125,298.820068359375,297.2115478515625,284.9257507324219,1.0,0.5947763919830322,0.541018009185791,0.541018009185791,1.0,1.0,-3.09944486618042,1.2240413427352903,1.87540340423584,0.5240498781204224,0.891191840171814,0.891191840171814,0.0,197.4888610839844,225.0,75705.09375,0.0,2606.13818359375,1.0,278.1522521972656,283.044189453125,300.397216796875,305.3384704589844,293.1499938964844,293.1499938964844,278.45001220703125,37976.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427731394767761,1.0,0.0,0.0,3.69713830947876,3.6971631050109854,9.12062660063384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.3916015625,0.0,1601.23046875,1895.4371337890625,0.0,2867.63525390625,0.9176321625709534,1.0,0.0,3.0,1.0,0.0
18010320,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8468590974807739,0.4097199141979217,0.3711994588375091,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8817771673202515,0.4640825092792511,0.4415700435638428,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8519929051399231,0.4176321029663086,0.2941865026950836,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8372665643692017,0.3951303958892822,0.3770683705806732,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7145125269889832,0.2400395274162292,1.0972578525543213,284.92388916015625,284.95001220703125,301.2682189941406,297.3975830078125,298.820068359375,297.2115478515625,284.9257507324219,1.0,0.5947763919830322,0.541018009185791,0.541018009185791,1.0,1.0,-3.09944486618042,1.2240413427352903,1.87540340423584,0.5240498781204224,0.891191840171814,0.891191840171814,0.0,197.4888610839844,225.0,75705.09375,0.0,2606.13818359375,1.0,278.1522521972656,283.044189453125,300.397216796875,305.3384704589844,293.1499938964844,293.1499938964844,278.45001220703125,37976.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427731394767761,1.0,0.0,0.0,3.69713830947876,3.6971631050109854,9.12062660063384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.3916015625,0.0,1601.23046875,1895.4371337890625,0.0,2867.63525390625,0.9176321625709534,1.0,0.0,3.0,1.0,0.0
18010380,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8350164890289307,0.4108778536319732,0.3724384903907776,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8693155646324158,0.466580718755722,0.4441681206226349,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8399159908294678,0.41873499751091,0.2951298058032989,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8259155750274658,0.3964892625808716,0.3786183595657348,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7033500075340271,0.2402337789535522,1.0996642112731934,285.0260009765625,284.95001220703125,301.31500244140625,297.4045104980469,298.8375549316406,297.21636962890625,285.0239562988281,1.0,0.6023199558258057,0.5388671159744263,0.5388671159744263,1.0,1.0,-3.109945774078369,1.2251495122909546,1.884796380996704,0.5226582884788513,1.0,1.0,0.0,208.95587158203125,213.0,75343.9296875,0.0,2687.426025390625,1.0,278.4435119628906,283.154052734375,300.3909912109375,305.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,33060.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373052477836609,1.0,0.0,0.0,3.825251340866089,3.8252766132354736,9.763673460838618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.583984375,0.0,1713.978759765625,1895.4371337890625,0.0,2816.548583984375,0.9424757957458496,1.0,0.0,3.0,1.0,0.0
18010440,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8350164890289307,0.4108778536319732,0.3724384903907776,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8693155646324158,0.466580718755722,0.4441681206226349,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8399159908294678,0.41873499751091,0.2951298058032989,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8259155750274658,0.3964892625808716,0.3786183595657348,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7033500075340271,0.2402337789535522,1.0996642112731934,285.0260009765625,284.95001220703125,301.31500244140625,297.4045104980469,298.8375549316406,297.21636962890625,285.0239562988281,1.0,0.6023199558258057,0.5388671159744263,0.5388671159744263,1.0,1.0,-3.109945774078369,1.2251495122909546,1.884796380996704,0.5226582884788513,1.0,1.0,0.0,208.95587158203125,213.0,75343.9296875,0.0,2687.426025390625,1.0,278.4435119628906,283.154052734375,300.3909912109375,305.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,33060.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373052477836609,1.0,0.0,0.0,3.825251340866089,3.8252766132354736,9.763673460838618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.583984375,0.0,1713.978759765625,1895.4371337890625,0.0,2816.548583984375,0.9424757957458496,1.0,0.0,3.0,1.0,0.0
18010500,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8336378931999207,0.4108934700489044,0.372822642326355,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8681960701942444,0.467435359954834,0.4452710151672363,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8385371565818787,0.4188660383224487,0.2954555153846741,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8246943354606628,0.3968347609043121,0.3792117536067962,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7018858194351196,0.2401381283998489,1.1001360416412354,284.88165283203125,284.95001220703125,301.33807373046875,297.4076538085937,298.8436279296875,297.21490478515625,284.8777770996094,1.0,0.6033672094345093,0.5377916097640991,0.5377916097640991,1.0,1.0,-3.1134159564971924,1.2249000072479248,1.888515949249268,0.5216989517211914,0.9057234525680542,0.9057234525680542,0.0,210.63943481445312,213.0,76363.8984375,0.0,2703.213623046875,1.0,278.1937561035156,282.990966796875,300.4361877441406,305.4862365722656,293.1499938964844,293.1499938964844,278.1499938964844,36648.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425589799880981,1.0,0.0,0.0,3.810316324234009,3.810342073440552,9.687581723483165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.8056640625,0.0,1724.017333984375,1895.4371337890625,0.0,2865.6328125,0.9397938847541808,1.0,0.0,3.0,1.0,0.0
18010560,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8335574865341187,0.4107033014297485,0.3726660311222076,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8686622381210327,0.4681301414966583,0.4459361433982849,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8385481834411621,0.4188159108161926,0.2954351902008056,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.824857234954834,0.3970259428024292,0.3794107139110565,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7017232775688171,0.2399281561374664,1.0992941856384275,284.9018859863281,284.95001220703125,301.36090087890625,297.4105224609375,298.84832763671875,297.2115478515625,284.9038391113281,1.0,0.6031825542449951,0.5367321968078613,0.5367321968078613,1.0,1.0,-3.113233804702759,1.223102331161499,1.890131592750549,0.5199409127235413,0.8982028961181641,0.8982028961181641,0.0,210.6044464111328,201.0,76087.921875,0.0,2702.6748046875,1.0,278.156494140625,283.01348876953125,300.4257507324219,305.4141540527344,293.1499938964844,293.1499938964844,278.45001220703125,38093.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435892462730408,1.0,0.0,0.0,3.742750883102417,3.7427761554718018,9.34706179123168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.8525390625,0.0,1654.8857421875,1895.4371337890625,0.0,2875.267333984375,0.9277056455612184,1.0,0.0,3.0,1.0,0.0
18010620,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8392732739448547,0.4117285311222076,0.3730658590793609,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.875975489616394,0.4705939292907715,0.4477808475494385,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8443896174430847,0.4198455810546875,0.2957930266857147,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8307320475578308,0.3983292281627655,0.3802026808261871,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7066701054573059,0.2401005029678344,1.0983740091323853,285.00994873046875,284.95001220703125,301.4059143066406,297.41558837890625,298.8642883300781,297.2159729003906,285.00811767578125,1.0,0.6006431579589844,0.534613311290741,0.534613311290741,1.0,1.0,-3.1162009239196777,1.2209279537200928,1.895272850990296,0.5169193744659424,0.9982649683952332,0.9982649683952332,0.0,205.7388458251953,189.0,75481.75,0.0,2682.70166015625,1.0,278.44384765625,283.1321716308594,300.4029235839844,305.2738952636719,293.1499938964844,293.1499938964844,278.1499938964844,33528.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380498290061951,1.0,0.0,0.0,3.849975824356079,3.850001335144043,9.8902955869562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.43359375,0.0,1747.737548828125,1895.4371337890625,0.0,2823.5,0.9483606815338136,1.0,0.0,3.0,1.0,0.0
18010680,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8392732739448547,0.4117285311222076,0.3730658590793609,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.875975489616394,0.4705939292907715,0.4477808475494385,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8443896174430847,0.4198455810546875,0.2957930266857147,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8307320475578308,0.3983292281627655,0.3802026808261871,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7066701054573059,0.2401005029678344,1.0983740091323853,285.00994873046875,284.95001220703125,301.4059143066406,297.41558837890625,298.8642883300781,297.2159729003906,285.00811767578125,1.0,0.6006431579589844,0.534613311290741,0.534613311290741,1.0,1.0,-3.1162009239196777,1.2209279537200928,1.895272850990296,0.5169193744659424,0.9982649683952332,0.9982649683952332,0.0,205.7388458251953,189.0,75481.75,0.0,2682.70166015625,1.0,278.44384765625,283.1321716308594,300.4029235839844,305.2738952636719,293.1499938964844,293.1499938964844,278.1499938964844,33528.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380498290061951,1.0,0.0,0.0,3.849975824356079,3.850001335144043,9.8902955869562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.43359375,0.0,1747.737548828125,1895.4371337890625,0.0,2823.5,0.9483606815338136,1.0,0.0,3.0,1.0,0.0
18010740,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8483670949935913,0.4116981923580169,0.3730329275131225,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8872199058532715,0.4723201096057892,0.4493128955364227,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.853778064250946,0.4200790524482727,0.2959059476852417,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8399724960327148,0.398999273777008,0.3807219564914703,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7145363688468933,0.2399131804704666,1.096681833267212,284.89654541015625,284.95001220703125,301.45001220703125,297.419677734375,298.8749084472656,297.21270751953125,284.8985595703125,1.0,0.5961923003196716,0.5324944257736206,0.5324944257736206,1.0,1.0,-3.116737365722656,1.2176467180252075,1.8990905284881592,0.5135483145713806,0.8959661722183228,0.8959661722183228,0.0,198.0399475097656,177.0,76078.8203125,0.0,2642.833251953125,1.0,278.15631103515625,283.0032958984375,300.43231201171875,305.4218139648437,293.1499938964844,293.1499938964844,278.45001220703125,38466.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437345623970032,1.0,0.0,0.0,3.749921798706055,3.74994707107544,9.382912935507192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.0498046875,0.0,1666.1656494140625,1895.4371337890625,0.0,2876.62646484375,0.9296554327011108,1.0,0.0,3.0,1.0,0.0
18010800,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8483670949935913,0.4116981923580169,0.3730329275131225,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8872199058532715,0.4723201096057892,0.4493128955364227,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.853778064250946,0.4200790524482727,0.2959059476852417,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8399724960327148,0.398999273777008,0.3807219564914703,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7145363688468933,0.2399131804704666,1.096681833267212,284.89654541015625,284.95001220703125,301.45001220703125,297.419677734375,298.8749084472656,297.21270751953125,284.8985595703125,1.0,0.5961923003196716,0.5324944257736206,0.5324944257736206,1.0,1.0,-3.116737365722656,1.2176467180252075,1.8990905284881592,0.5135483145713806,0.8959661722183228,0.8959661722183228,0.0,198.0399475097656,177.0,76078.8203125,0.0,2642.833251953125,1.0,278.15631103515625,283.0032958984375,300.43231201171875,305.4218139648437,293.1499938964844,293.1499938964844,278.45001220703125,38466.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437345623970032,1.0,0.0,0.0,3.749921798706055,3.74994707107544,9.382912935507192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.0498046875,0.0,1666.1656494140625,1895.4371337890625,0.0,2876.62646484375,0.9296554327011108,1.0,0.0,3.0,1.0,0.0
18010860,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8621599078178406,0.4129084050655365,0.3734100759029388,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9033892750740052,0.4750167727470398,0.4511713981628418,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8678747415542603,0.4213106036186218,0.2962541878223419,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8536336421966553,0.400483638048172,0.3814799189567566,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7253328561782837,0.2402354031801223,1.0954668521881104,285.00830078125,284.95001220703125,301.493408203125,297.4230041503906,298.8915405273437,297.2190856933594,285.0066223144531,1.0,0.5907183289527893,0.5305808186531067,0.5305808186531067,1.0,1.0,-3.119285345077514,1.2155407667160034,1.9037446975708008,0.5106902122497559,0.9962077736854552,0.9962077736854552,0.0,188.0022430419922,165.0,75433.1015625,0.0,2594.43408203125,1.0,278.4438781738281,283.1259460449219,300.4088134765625,305.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,33669.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378690481185913,1.0,0.0,0.0,3.852429866790772,3.852455377578736,9.902908004733035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.0009765625,0.0,1751.8548583984375,1895.4371337890625,0.0,2821.8125,0.9490140080451964,1.0,0.0,3.0,1.0,0.0
18010920,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8621599078178406,0.4129084050655365,0.3734100759029388,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9033892750740052,0.4750167727470398,0.4511713981628418,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8678747415542603,0.4213106036186218,0.2962541878223419,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8536336421966553,0.400483638048172,0.3814799189567566,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7253328561782837,0.2402354031801223,1.0954668521881104,285.00830078125,284.95001220703125,301.493408203125,297.4230041503906,298.8915405273437,297.2190856933594,285.0066223144531,1.0,0.5907183289527893,0.5305808186531067,0.5305808186531067,1.0,1.0,-3.119285345077514,1.2155407667160034,1.9037446975708008,0.5106902122497559,0.9962077736854552,0.9962077736854552,0.0,188.0022430419922,165.0,75433.1015625,0.0,2594.43408203125,1.0,278.4438781738281,283.1259460449219,300.4088134765625,305.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,33669.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378690481185913,1.0,0.0,0.0,3.852429866790772,3.852455377578736,9.902908004733035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.0009765625,0.0,1751.8548583984375,1895.4371337890625,0.0,2821.8125,0.9490140080451964,1.0,0.0,3.0,1.0,0.0
18010980,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8785683512687683,0.4130167365074157,0.3734034597873688,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9238078594207764,0.4769451022148132,0.4527873396873474,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8846951723098755,0.4217150509357452,0.29640793800354,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8700541257858276,0.4013095200061798,0.3820390105247497,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7376891374588013,0.2401784658432006,1.0938477516174316,284.8977966308594,284.95001220703125,301.536376953125,297.42584228515625,298.9027404785156,297.2171630859375,284.8997802734375,1.0,0.5846695899963379,0.5286672115325928,0.5286672115325928,1.0,1.0,-3.1201388835906982,1.2126671075820925,1.907471776008606,0.5076355934143066,0.8958809971809387,0.8958809971809387,0.0,177.45790100097656,153.0,76027.9296875,0.0,2539.97412109375,1.0,278.15631103515625,282.9996032714844,300.4378967285156,305.4239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38496.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434436321258545,1.0,0.0,0.0,3.750288724899292,3.750314235687256,9.384750114804774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.380859375,0.0,1666.8255615234375,1895.4371337890625,0.0,2873.90576171875,0.9297785758972168,1.0,0.0,3.0,1.0,0.0
18011040,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8785683512687683,0.4130167365074157,0.3734034597873688,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9238078594207764,0.4769451022148132,0.4527873396873474,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8846951723098755,0.4217150509357452,0.29640793800354,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8700541257858276,0.4013095200061798,0.3820390105247497,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7376891374588013,0.2401784658432006,1.0938477516174316,284.8977966308594,284.95001220703125,301.536376953125,297.42584228515625,298.9027404785156,297.2171630859375,284.8997802734375,1.0,0.5846695899963379,0.5286672115325928,0.5286672115325928,1.0,1.0,-3.1201388835906982,1.2126671075820925,1.907471776008606,0.5076355934143066,0.8958809971809387,0.8958809971809387,0.0,177.45790100097656,153.0,76027.9296875,0.0,2539.97412109375,1.0,278.15631103515625,282.9996032714844,300.4378967285156,305.4239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38496.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434436321258545,1.0,0.0,0.0,3.750288724899292,3.750314235687256,9.384750114804774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.380859375,0.0,1666.8255615234375,1895.4371337890625,0.0,2873.90576171875,0.9297785758972168,1.0,0.0,3.0,1.0,0.0
18011100,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8883177638053894,0.413573682308197,0.373401403427124,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9361502528190612,0.4782977998256683,0.4536009728908539,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8946285843849182,0.4223096370697021,0.2964774370193481,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798261880874634,0.40203857421875,0.382304847240448,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7449934482574463,0.2403315305709839,1.0929055213928225,285.02313232421875,284.95001220703125,301.5577087402344,297.42706298828125,298.9105224609375,297.21990966796875,285.0254211425781,1.0,0.5814610719680786,0.5277104377746582,0.5277104377746582,1.0,1.0,-3.120378255844116,1.2111527919769287,1.909225583076477,0.5059385895729065,0.982900321483612,0.982900321483612,0.0,171.88905334472656,153.0,75207.1328125,0.0,2510.802978515625,1.0,278.4044494628906,283.1380310058594,300.400146484375,305.2070617675781,293.1499938964844,293.1499938964844,278.45001220703125,34356.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385367393493652,1.0,0.0,0.0,3.7928314208984375,3.792856454849243,9.598875294614118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.033203125,0.0,1685.1795654296875,1895.4371337890625,0.0,2828.046875,0.93777996301651,1.0,0.0,3.0,1.0,0.0
18011160,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.900385320186615,0.4143171310424804,0.3738127648830414,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9506710171699524,0.4798148274421692,0.4547533094882965,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9068981409072876,0.4230799674987793,0.2968094646930694,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8918347358703613,0.4029184877872467,0.3828597366809845,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.754132091999054,0.2405987381935119,1.09281587600708,285.0099182128906,284.95001220703125,301.57891845703125,297.4281616210937,298.9194641113281,297.2244873046875,285.0082702636719,1.0,0.5783236026763916,0.5267671942710876,0.5267671942710876,1.0,1.0,-3.1232142448425293,1.2107503414154053,1.912463903427124,0.5048092007637024,0.9971460700035096,0.9971460700035096,0.0,165.8668212890625,141.0,75391.3359375,0.0,2484.16650390625,1.0,278.4437561035156,283.1225280761719,300.41387939453125,305.2792053222656,293.1499938964844,293.1499938964844,278.1499938964844,33648.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375918865203857,1.0,0.0,0.0,3.8530020713806152,3.853027820587158,9.905851356961648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.3466796875,0.0,1752.3944091796875,1895.4371337890625,0.0,2819.224609375,0.9492160677909852,1.0,0.0,3.0,1.0,0.0
18011220,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9276589751243592,0.414481908082962,0.3738323152065277,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.977931559085846,0.4818824529647827,0.456474095582962,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9353681206703186,0.4235879480838775,0.297015517950058,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9182701110839844,0.4038403630256653,0.3834821283817291,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7740948796272278,0.2406144738197326,1.0913896560668943,284.8982849121094,284.95001220703125,301.6210327148437,297.429931640625,298.930419921875,297.2229919433594,284.9002685546875,1.0,0.5717939734458923,0.5248808264732361,0.5248808264732361,1.0,1.0,-3.124596118927002,1.2080841064453125,1.9165118932724,0.5017951726913452,0.896798312664032,0.896798312664032,0.0,154.48876953125,129.0,76004.890625,0.0,2426.163330078125,1.0,278.1562805175781,282.9947204589844,300.4423217773437,305.4269714355469,293.1499938964844,293.1499938964844,278.45001220703125,38461.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432343006134033,1.0,0.0,0.0,3.752936840057373,3.752962350845337,9.398008273819868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.404296875,0.0,1669.6732177734375,1895.4371337890625,0.0,2871.94775390625,0.9303386211395264,1.0,0.0,3.0,1.0,0.0
18011280,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9276589751243592,0.414481908082962,0.3738323152065277,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.977931559085846,0.4818824529647827,0.456474095582962,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9353681206703186,0.4235879480838775,0.297015517950058,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9182701110839844,0.4038403630256653,0.3834821283817291,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7740948796272278,0.2406144738197326,1.0913896560668943,284.8982849121094,284.95001220703125,301.6210327148437,297.429931640625,298.930419921875,297.2229919433594,284.9002685546875,1.0,0.5717939734458923,0.5248808264732361,0.5248808264732361,1.0,1.0,-3.124596118927002,1.2080841064453125,1.9165118932724,0.5017951726913452,0.896798312664032,0.896798312664032,0.0,154.48876953125,129.0,76004.890625,0.0,2426.163330078125,1.0,278.1562805175781,282.9947204589844,300.4423217773437,305.4269714355469,293.1499938964844,293.1499938964844,278.45001220703125,38461.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432343006134033,1.0,0.0,0.0,3.752936840057373,3.752962350845337,9.398008273819868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.404296875,0.0,1669.6732177734375,1895.4371337890625,0.0,2871.94775390625,0.9303386211395264,1.0,0.0,3.0,1.0,0.0
18011340,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9588205218315125,0.4157942831516266,0.3743216395378113,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.485029011964798,0.4549598097801208,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9659824371337892,0.425015240907669,0.2975132465362549,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.950208067893982,0.4055060148239136,0.3844273090362549,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.797213613986969,0.2410633862018585,1.0908267498016355,285.00732421875,284.95001220703125,301.6627197265625,297.43121337890625,298.9464416503906,297.23077392578125,285.0040283203125,1.0,0.5647590160369873,0.5229944586753845,0.5229944586753845,1.0,1.0,-3.119710922241211,1.202653884887695,1.9170571565628047,0.4981732368469238,0.9963108897209167,0.9963108897209167,0.0,143.85780334472656,149.0,75265.40625,0.0,2363.927001953125,1.0,278.4438781738281,283.11407470703125,300.4172668457031,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,33669.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374349474906921,1.0,0.0,0.0,3.855884790420532,3.855910301208496,9.9206783943373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.3837890625,0.0,1756.095947265625,1895.4371337890625,0.0,2817.759521484375,0.9497857093811036,1.0,0.0,3.0,1.0,0.0
18011400,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9588205218315125,0.4157942831516266,0.3743216395378113,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.485029011964798,0.4549598097801208,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9659824371337892,0.425015240907669,0.2975132465362549,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.950208067893982,0.4055060148239136,0.3844273090362549,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.797213613986969,0.2410633862018585,1.0908267498016355,285.00732421875,284.95001220703125,301.6627197265625,297.43121337890625,298.9464416503906,297.23077392578125,285.0040283203125,1.0,0.5647590160369873,0.5229944586753845,0.5229944586753845,1.0,1.0,-3.119710922241211,1.202653884887695,1.9170571565628047,0.4981732368469238,0.9963108897209167,0.9963108897209167,0.0,143.85780334472656,149.0,75265.40625,0.0,2363.927001953125,1.0,278.4438781738281,283.11407470703125,300.4172668457031,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,33669.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374349474906921,1.0,0.0,0.0,3.855884790420532,3.855910301208496,9.9206783943373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.3837890625,0.0,1756.095947265625,1895.4371337890625,0.0,2817.759521484375,0.9497857093811036,1.0,0.0,3.0,1.0,0.0
18011460,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.961941659450531,0.4159183204174042,0.37471404671669,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.4870107471942901,0.451214462518692,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9690609574317932,0.4253454506397247,0.297904759645462,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9536970257759094,0.4060439467430115,0.3851019144058227,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7996394634246826,0.2411149144172668,1.0914517641067505,284.8634338378906,284.95001220703125,301.6842041015625,297.4316711425781,298.95458984375,297.2341003417969,284.8623962402344,1.0,0.5652932524681091,0.5220472812652588,0.5220472812652588,1.0,1.0,-3.1224114894866943,1.2022510766983032,1.9201602935791016,0.4960363209247589,0.8942053318023682,0.8942053318023682,0.0,142.99850463867188,149.0,76094.5,0.0,2360.857421875,1.0,278.19049072265625,282.95819091796875,300.4569702148437,305.49542236328125,293.1499938964844,293.1499938964844,278.1499938964844,37869.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423181772232056,1.0,0.0,0.0,3.816560983657837,3.816586971282959,9.719360605231486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.3642578125,0.0,1741.1158447265625,1895.4371337890625,0.0,2863.381591796875,0.941902220249176,1.0,0.0,3.0,1.0,0.0
18011520,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9581021070480348,0.4159151911735534,0.374724805355072,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.4883975088596344,0.4564276337623596,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9655430316925048,0.4255462288856506,0.2980637550354004,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9500791430473328,0.4064533710479736,0.3855186998844147,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7965250015258789,0.2410912364721298,1.091575026512146,284.90362548828125,284.95001220703125,301.7039489746094,297.4319763183594,298.960693359375,297.2344970703125,284.90582275390625,1.0,0.5673860907554626,0.5211730003356934,0.5211730003356934,1.0,1.0,-3.129519462585449,1.2037353515625,1.9257841110229488,0.4956811070442199,0.8987324833869934,0.8987324833869934,0.0,144.54107666015625,169.0,75950.03125,0.0,2382.43505859375,1.0,278.15679931640625,282.9950256347656,300.4429016113281,305.4181823730469,293.1499938964844,293.1499938964844,278.45001220703125,38312.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427634239196777,1.0,0.0,0.0,3.7504284381866455,3.75045394897461,9.385449288856762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.5,0.0,1665.5777587890625,1895.4371337890625,0.0,2867.544189453125,0.9298145174980164,1.0,0.0,3.0,1.0,0.0
18011580,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9347794651985168,0.4172067642211914,0.3759130835533142,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9870147109031676,0.490789920091629,0.4646624028682709,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9430232048034668,0.4270215928554535,0.2991484999656677,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9268267154693604,0.4081626534461975,0.38725346326828,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7785720825195312,0.2415245771408081,1.0945385694503784,285.0264587402344,284.95001220703125,301.7447204589844,297.43218994140625,298.9750366210937,297.2382507324219,285.0255126953125,1.0,0.5753079652786255,0.519351601600647,0.519351601600647,1.0,1.0,-3.1472411155700684,1.2079520225524902,1.939289093017578,0.4959616363048553,1.0,1.0,0.0,153.55039978027344,189.0,75586.796875,0.0,2464.772705078125,1.0,278.4433288574219,283.1235046386719,300.4214782714844,305.2969055175781,293.1499938964844,293.1499938964844,278.1499938964844,33630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376153111457825,1.0,0.0,0.0,3.8610336780548096,3.861059188842773,9.947190164893982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.939453125,0.0,1762.120361328125,1895.4371337890625,0.0,2819.443359375,0.9509430527687072,1.0,0.0,3.0,1.0,0.0
18011640,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9347794651985168,0.4172067642211914,0.3759130835533142,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9870147109031676,0.490789920091629,0.4646624028682709,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9430232048034668,0.4270215928554535,0.2991484999656677,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9268267154693604,0.4081626534461975,0.38725346326828,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7785720825195312,0.2415245771408081,1.0945385694503784,285.0264587402344,284.95001220703125,301.7447204589844,297.43218994140625,298.9750366210937,297.2382507324219,285.0255126953125,1.0,0.5753079652786255,0.519351601600647,0.519351601600647,1.0,1.0,-3.1472411155700684,1.2079520225524902,1.939289093017578,0.4959616363048553,1.0,1.0,0.0,153.55039978027344,189.0,75586.796875,0.0,2464.772705078125,1.0,278.4433288574219,283.1235046386719,300.4214782714844,305.2969055175781,293.1499938964844,293.1499938964844,278.1499938964844,33630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376153111457825,1.0,0.0,0.0,3.8610336780548096,3.861059188842773,9.947190164893982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.939453125,0.0,1762.120361328125,1895.4371337890625,0.0,2819.443359375,0.9509430527687072,1.0,0.0,3.0,1.0,0.0
18011700,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9179742336273192,0.417302519083023,0.3765586614608764,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9737836122512816,0.4917133450508117,0.4659599661827087,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9262751936912536,0.4273475706577301,0.2997563779354095,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.910628378391266,0.4086800217628479,0.388209581375122,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7663976550102234,0.2415228486061096,1.096396803855896,284.885986328125,284.95001220703125,301.76495361328125,297.4320983886719,298.979736328125,297.23651123046875,284.8820495605469,1.0,0.5802956223487854,0.518440842628479,0.518440842628479,1.0,1.0,-3.154264211654663,1.2092875242233276,1.944976568222046,0.4955145120620727,0.9197725057601928,0.9197725057601928,0.0,160.33547973632812,189.0,76708.953125,0.0,2514.330810546875,1.0,278.1937866210937,282.9617614746094,300.4617614746094,305.5331726074219,293.1499938964844,293.1499938964844,278.1499938964844,36521.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428862690925598,1.0,0.0,0.0,3.85177493095398,3.8518009185791016,9.899541737468098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.3359375,0.0,1773.5731201171875,1895.4371337890625,0.0,2868.693359375,0.9492077231407166,1.0,0.0,3.0,1.0,0.0
18011760,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9003944993019104,0.4171164631843567,0.3767369985580444,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9571706652641296,0.4925126731395721,0.4670189619064331,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9079493284225464,0.4274304807186126,0.300081193447113,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8942209482192993,0.4089891910552978,0.3888578116893768,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7532500624656677,0.2413559556007385,1.097355842590332,284.9028625488281,284.95001220703125,301.7850646972656,297.431884765625,298.98260498046875,297.232666015625,284.9049987792969,1.0,0.5855540037155151,0.517379105091095,0.517379105091095,1.0,1.0,-3.1580772399902344,1.2089918851852417,1.949085354804993,0.4942803680896759,0.9107818603515624,0.9107818603515624,0.0,168.4538116455078,209.0,76521.8046875,0.0,2565.4716796875,1.0,278.1563415527344,282.979736328125,300.44891357421875,305.4653015136719,293.1499938964844,293.1499938964844,278.1499938964844,37922.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441275358200073,1.0,0.0,0.0,3.790122985839844,3.7901487350463854,9.585171483195154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.0595703125,0.0,1709.6552734375,1895.4371337890625,0.0,2880.302001953125,0.9381449222564696,1.0,0.0,3.0,1.0,0.0
18011820,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8712320327758789,0.4173606038093567,0.3774416744709015,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9241313338279724,0.4947196543216705,0.4695988297462463,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8785613775253296,0.4280733466148376,0.3009302020072937,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.865985631942749,0.409976989030838,0.3903601467609405,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7308080792427063,0.2411859631538391,1.099578619003296,284.9393310546875,284.95001220703125,301.824951171875,297.4310607910156,298.99188232421875,297.2310791015625,284.9404602050781,1.0,0.5968858003616333,0.5152555108070374,0.5152555108070374,1.0,1.0,-3.1675212383270264,1.2090975046157837,1.958423852920532,0.491968035697937,0.9168913960456848,0.9168913960456848,0.0,185.88026428222656,229.0,76426.90625,0.0,2678.176025390625,1.0,278.14996337890625,283.0092163085937,300.4295654296875,305.408203125,293.1499938964844,293.1499938964844,278.1499938964844,36803.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433284163475037,1.0,0.0,0.0,3.75796127319336,3.757986545562744,9.42318877150683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.7353515625,0.0,1662.8172607421875,1895.4371337890625,0.0,2872.827880859375,0.9301654100418092,1.0,0.0,3.0,1.0,0.0
18011880,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8712320327758789,0.4173606038093567,0.3774416744709015,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9241313338279724,0.4947196543216705,0.4695988297462463,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8785613775253296,0.4280733466148376,0.3009302020072937,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.865985631942749,0.409976989030838,0.3903601467609405,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7308080792427063,0.2411859631538391,1.099578619003296,284.9393310546875,284.95001220703125,301.824951171875,297.4310607910156,298.99188232421875,297.2310791015625,284.9404602050781,1.0,0.5968858003616333,0.5152555108070374,0.5152555108070374,1.0,1.0,-3.1675212383270264,1.2090975046157837,1.958423852920532,0.491968035697937,0.9168913960456848,0.9168913960456848,0.0,185.88026428222656,229.0,76426.90625,0.0,2678.176025390625,1.0,278.14996337890625,283.0092163085937,300.4295654296875,305.408203125,293.1499938964844,293.1499938964844,278.1499938964844,36803.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433284163475037,1.0,0.0,0.0,3.75796127319336,3.757986545562744,9.42318877150683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.7353515625,0.0,1662.8172607421875,1895.4371337890625,0.0,2872.827880859375,0.9301654100418092,1.0,0.0,3.0,1.0,0.0
