time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8475742340087891,0.4177905023097992,0.3784905970096588,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8973424434661865,0.4971780776977539,0.4725853502750397,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.854611873626709,0.4289036691188812,0.3020170927047729,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8431794047355652,0.4111082851886749,0.392119824886322,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7116457223892212,0.2410760968923568,1.102444052696228,284.95513916015625,284.95001220703125,301.8643798828125,297.4296875,299.0023193359375,297.2317810058594,284.9554443359375,1.0,0.60893315076828,0.5131319165229797,0.5131319165229797,1.0,1.0,-3.1792399883270264,1.210086703300476,1.96915340423584,0.4900675117969513,0.92654550075531,0.92654550075531,0.0,204.39968872070312,232.0,76526.734375,0.0,2802.09814453125,1.0,278.1499938964844,283.0180053710937,300.4286804199219,305.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,36018.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430658578872681,1.0,0.0,0.0,3.757178544998169,3.757203578948975,9.419263733434492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.4560546875,0.0,1655.852783203125,1895.4371337890625,0.0,2870.372802734375,0.9293893575668336,1.0,0.0,3.0,1.0,0.0
18012000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8475742340087891,0.4177905023097992,0.3784905970096588,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8973424434661865,0.4971780776977539,0.4725853502750397,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.854611873626709,0.4289036691188812,0.3020170927047729,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8431794047355652,0.4111082851886749,0.392119824886322,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7116457223892212,0.2410760968923568,1.102444052696228,284.95513916015625,284.95001220703125,301.8643798828125,297.4296875,299.0023193359375,297.2317810058594,284.9554443359375,1.0,0.60893315076828,0.5131319165229797,0.5131319165229797,1.0,1.0,-3.1792399883270264,1.210086703300476,1.96915340423584,0.4900675117969513,0.92654550075531,0.92654550075531,0.0,204.39968872070312,232.0,76526.734375,0.0,2802.09814453125,1.0,278.1499938964844,283.0180053710937,300.4286804199219,305.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,36018.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430658578872681,1.0,0.0,0.0,3.757178544998169,3.757203578948975,9.419263733434492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.4560546875,0.0,1655.852783203125,1895.4371337890625,0.0,2870.372802734375,0.9293893575668336,1.0,0.0,3.0,1.0,0.0
18012060,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8353725671768188,0.4181406199932098,0.3792513906955719,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.884490966796875,0.499634325504303,0.4753440320491791,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.842377781867981,0.4297056794166565,0.3029133081436157,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8316014409065247,0.4122107625007629,0.3936150074005127,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7001644372940063,0.2409369647502899,1.1039928197860718,284.95654296875,284.95001220703125,301.9033203125,297.4277648925781,299.012451171875,297.2322692871094,284.9565124511719,1.0,0.6162841320037842,0.5111064910888672,0.5111064910888672,1.0,1.0,-3.1882121562957764,1.2100385427474976,1.9781736135482788,0.4878134727478027,0.9317737221717834,0.9317737221717834,0.0,216.17630004882807,220.0,76647.3671875,0.0,2884.51416015625,1.0,278.1499938964844,283.0139465332031,300.4290771484375,305.41796875,293.1499938964844,293.1499938964844,278.1499938964844,35770.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433716893196106,1.0,0.0,0.0,3.7665939331054688,3.7666189670562735,9.466531309954008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.6142578125,0.0,1665.0216064453125,1895.4371337890625,0.0,2873.232421875,0.9312742352485656,1.0,0.0,3.0,1.0,0.0
18012120,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8353725671768188,0.4181406199932098,0.3792513906955719,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.884490966796875,0.499634325504303,0.4753440320491791,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.842377781867981,0.4297056794166565,0.3029133081436157,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8316014409065247,0.4122107625007629,0.3936150074005127,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7001644372940063,0.2409369647502899,1.1039928197860718,284.95654296875,284.95001220703125,301.9033203125,297.4277648925781,299.012451171875,297.2322692871094,284.9565124511719,1.0,0.6162841320037842,0.5111064910888672,0.5111064910888672,1.0,1.0,-3.1882121562957764,1.2100385427474976,1.9781736135482788,0.4878134727478027,0.9317737221717834,0.9317737221717834,0.0,216.17630004882807,220.0,76647.3671875,0.0,2884.51416015625,1.0,278.1499938964844,283.0139465332031,300.4290771484375,305.41796875,293.1499938964844,293.1499938964844,278.1499938964844,35770.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433716893196106,1.0,0.0,0.0,3.7665939331054688,3.7666189670562735,9.466531309954008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.6142578125,0.0,1665.0216064453125,1895.4371337890625,0.0,2873.232421875,0.9312742352485656,1.0,0.0,3.0,1.0,0.0
18012180,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8346154093742371,0.4184561967849731,0.3795692026615143,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8848448395729065,0.5020976662635803,0.4776843786239624,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8418886661529541,0.4305042624473572,0.3034910261631012,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8313325047492981,0.4133089184761047,0.3946796655654907,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6991379857063293,0.2408069968223571,1.1035537719726562,284.9529113769531,284.95001220703125,301.9418029785156,297.4253234863281,299.0220031738281,297.2327575683594,284.9527893066406,1.0,0.6170400381088257,0.5090810060501099,0.5090810060501099,1.0,1.0,-3.1928601264953613,1.208145260810852,1.9847148656845093,0.4846917688846588,0.9324964880943298,0.9324964880943298,0.0,217.2981109619141,208.0,76685.28125,0.0,2900.26806640625,1.0,278.1499938964844,283.0069274902344,300.427001953125,305.42071533203125,293.1499938964844,293.1499938964844,278.1499938964844,35821.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843738853931427,1.0,0.0,0.0,3.773944854736328,3.773969888687134,9.50351704886998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.498046875,0.0,1674.1041259765625,1895.4371337890625,0.0,2876.66650390625,0.9329279661178588,1.0,0.0,3.0,1.0,0.0
18012240,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8346154093742371,0.4184561967849731,0.3795692026615143,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8848448395729065,0.5020976662635803,0.4776843786239624,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8418886661529541,0.4305042624473572,0.3034910261631012,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8313325047492981,0.4133089184761047,0.3946796655654907,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6991379857063293,0.2408069968223571,1.1035537719726562,284.9529113769531,284.95001220703125,301.9418029785156,297.4253234863281,299.0220031738281,297.2327575683594,284.9527893066406,1.0,0.6170400381088257,0.5090810060501099,0.5090810060501099,1.0,1.0,-3.1928601264953613,1.208145260810852,1.9847148656845093,0.4846917688846588,0.9324964880943298,0.9324964880943298,0.0,217.2981109619141,208.0,76685.28125,0.0,2900.26806640625,1.0,278.1499938964844,283.0069274902344,300.427001953125,305.42071533203125,293.1499938964844,293.1499938964844,278.1499938964844,35821.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843738853931427,1.0,0.0,0.0,3.773944854736328,3.773969888687134,9.50351704886998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.498046875,0.0,1674.1041259765625,1895.4371337890625,0.0,2876.66650390625,0.9329279661178588,1.0,0.0,3.0,1.0,0.0
18012300,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8368905186653137,0.4186301827430725,0.3796391189098358,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8881198167800903,0.5033559799194336,0.4787716269493103,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8443660140037537,0.4309278428554535,0.3037168383598327,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.833834171295166,0.4138799905776977,0.3951247930526733,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7011151313781738,0.2407689839601516,1.1029446125030518,284.9514465332031,284.95001220703125,301.9608764648437,297.42388916015625,299.0267639160156,297.2332458496094,284.95135498046875,1.0,0.6159849166870117,0.508068323135376,0.508068323135376,1.0,1.0,-3.194326162338257,1.2068274021148682,1.9874988794326784,0.4829349815845489,0.9321032762527466,0.9321032762527466,0.0,215.2248992919922,208.0,76677.0546875,0.0,2892.02197265625,1.0,278.1499938964844,283.00421142578125,300.4252624511719,305.41900634765625,293.1499938964844,293.1499938964844,278.1499938964844,35877.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438514471054077,1.0,0.0,0.0,3.775579452514648,3.775604486465454,9.511751386526156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.2587890625,0.0,1676.4722900390625,1895.4371337890625,0.0,2877.7197265625,0.9333325028419496,1.0,0.0,3.0,1.0,0.0
18012360,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8402478694915771,0.4188173413276672,0.3796842098236084,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8926548361778259,0.5046337246894836,0.4798384308815002,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8479630947113037,0.4313695132732391,0.3039266765117645,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.837411105632782,0.4144678115844726,0.3955469727516174,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7040902972221375,0.2407499700784683,1.1022377014160156,284.9504699707031,284.95001220703125,301.9798278808594,297.4223022460937,299.0316772460937,297.23388671875,284.9504089355469,1.0,0.6143834590911865,0.5071038007736206,0.5071038007736206,1.0,1.0,-3.195573091506958,1.2054951190948486,1.990078091621399,0.4812135994434356,0.9316642880439758,0.9316642880439758,0.0,212.18411254882807,196.0,76661.6484375,0.0,2878.037841796875,1.0,278.1499938964844,283.0020751953125,300.42333984375,305.4163513183594,293.1499938964844,293.1499938964844,278.1499938964844,35924.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439275622367859,1.0,0.0,0.0,3.776429891586304,3.776454925537109,9.516036811874072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.763671875,0.0,1677.8426513671875,1895.4371337890625,0.0,2878.431640625,0.9335569739341736,1.0,0.0,3.0,1.0,0.0
18012420,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8496615886688232,0.4192248582839966,0.379732608795166,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9048002362251282,0.5072448253631592,0.4819477796554565,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8579694628715515,0.4323036968708038,0.3043253719806671,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8472561240196228,0.415691614151001,0.3963600397109985,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7123172879219055,0.2407669126987457,1.1007068157196045,284.9494934082031,284.95001220703125,302.01739501953125,297.41876220703125,299.0414733886719,297.23553466796875,284.9494934082031,1.0,0.6100800633430481,0.5051748752593994,0.5051748752593994,1.0,1.0,-3.197784185409546,1.2026954889297483,1.9950886964797967,0.4777103662490845,0.9308762550354004,0.9308762550354004,0.0,204.1348114013672,184.0,76617.6328125,0.0,2838.714599609375,1.0,278.1499938964844,282.9988708496094,300.41925048828125,305.4096374511719,293.1499938964844,293.1499938964844,278.1499938964844,35986.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440092206001282,1.0,0.0,0.0,3.77668833732605,3.7767136096954346,9.517339663034364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.5791015625,0.0,1678.633544921875,1895.4371337890625,0.0,2879.1953125,0.9336617588996888,1.0,0.0,3.0,1.0,0.0
18012480,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8496615886688232,0.4192248582839966,0.379732608795166,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9048002362251282,0.5072448253631592,0.4819477796554565,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8579694628715515,0.4323036968708038,0.3043253719806671,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8472561240196228,0.415691614151001,0.3963600397109985,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7123172879219055,0.2407669126987457,1.1007068157196045,284.9494934082031,284.95001220703125,302.01739501953125,297.41876220703125,299.0414733886719,297.23553466796875,284.9494934082031,1.0,0.6100800633430481,0.5051748752593994,0.5051748752593994,1.0,1.0,-3.197784185409546,1.2026954889297483,1.9950886964797967,0.4777103662490845,0.9308762550354004,0.9308762550354004,0.0,204.1348114013672,184.0,76617.6328125,0.0,2838.714599609375,1.0,278.1499938964844,282.9988708496094,300.41925048828125,305.4096374511719,293.1499938964844,293.1499938964844,278.1499938964844,35986.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440092206001282,1.0,0.0,0.0,3.77668833732605,3.7767136096954346,9.517339663034364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.5791015625,0.0,1678.633544921875,1895.4371337890625,0.0,2879.1953125,0.9336617588996888,1.0,0.0,3.0,1.0,0.0
18012540,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8624739646911621,0.4196618795394897,0.3797469139099121,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.92196387052536,0.5099188089370728,0.4840514957904815,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8715028166770935,0.433294266462326,0.3047155737876892,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8605220913887024,0.4169703125953674,0.3971595764160156,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7225509881973267,0.2408488392829895,1.0991569757461548,284.9493103027344,284.95001220703125,302.054443359375,297.4146728515625,299.0511779785156,297.2375793457031,284.9493103027344,1.0,0.6048108339309692,0.5032459497451782,0.5032459497451782,1.0,1.0,-3.199897289276123,1.1998157501220703,2.0000815391540527,0.4741706252098083,0.9303155541419984,0.9303155541419984,0.0,194.35952758789065,172.0,76565.5078125,0.0,2789.7119140625,1.0,278.1499938964844,282.9964599609375,300.4148864746094,305.40191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36015.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440414667129517,1.0,0.0,0.0,3.7759580612182617,3.775983333587648,9.513659051663126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.0458984375,0.0,1677.9898681640625,1895.4371337890625,0.0,2879.4970703125,0.9335209131240844,1.0,0.0,3.0,1.0,0.0
18012600,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8624739646911621,0.4196618795394897,0.3797469139099121,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.92196387052536,0.5099188089370728,0.4840514957904815,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8715028166770935,0.433294266462326,0.3047155737876892,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8605220913887024,0.4169703125953674,0.3971595764160156,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7225509881973267,0.2408488392829895,1.0991569757461548,284.9493103027344,284.95001220703125,302.054443359375,297.4146728515625,299.0511779785156,297.2375793457031,284.9493103027344,1.0,0.6048108339309692,0.5032459497451782,0.5032459497451782,1.0,1.0,-3.199897289276123,1.1998157501220703,2.0000815391540527,0.4741706252098083,0.9303155541419984,0.9303155541419984,0.0,194.35952758789065,172.0,76565.5078125,0.0,2789.7119140625,1.0,278.1499938964844,282.9964599609375,300.4148864746094,305.40191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36015.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440414667129517,1.0,0.0,0.0,3.7759580612182617,3.775983333587648,9.513659051663126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.0458984375,0.0,1677.9898681640625,1895.4371337890625,0.0,2879.4970703125,0.9335209131240844,1.0,0.0,3.0,1.0,0.0
18012660,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8718552589416504,0.41993048787117,0.3797433078289032,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9346082210540771,0.5115481019020081,0.4853180646896362,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8813509941101074,0.4339103400707245,0.3049507439136505,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8702045679092407,0.4177594482898712,0.3976406157016754,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7296484112739563,0.2409258186817169,1.0982598066329956,284.9494323730469,284.95001220703125,302.0764465332031,297.41192626953125,299.0570983886719,297.2388916015625,284.9494323730469,1.0,0.6013514995574951,0.5021625757217407,0.5021625757217407,1.0,1.0,-3.2011990547180176,1.1982213258743286,2.0029778480529785,0.4721842110157013,0.9301561713218688,0.9301561713218688,0.0,187.962890625,172.0,76536.0859375,0.0,2757.442626953125,1.0,278.1499938964844,282.9952392578125,300.4120788574219,305.3971252441406,293.1499938964844,293.1499938964844,278.1499938964844,36019.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844055712223053,1.0,0.0,0.0,3.775457143783569,3.775482416152954,9.511135772299896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.0234375,0.0,1677.4266357421875,1895.4371337890625,0.0,2879.63037109375,0.933413028717041,1.0,0.0,3.0,1.0,0.0
18012720,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8787940144538879,0.4201098978519439,0.3797374665737152,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9436728954315186,0.5126407146453857,0.4861645400524139,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.888599157333374,0.434326559305191,0.3051083981990814,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8773596882820129,0.4182911813259125,0.3979626595973968,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7348227500915527,0.2409848421812057,1.0976773500442505,284.9494934082031,284.95001220703125,302.0910339355469,297.4100036621094,299.06103515625,297.2397766113281,284.94952392578125,1.0,0.5989788174629211,0.5014402866363525,0.5014402866363525,1.0,1.0,-3.2020857334136963,1.1971635818481443,2.0049219131469727,0.4708655774593353,0.930083394050598,0.930083394050598,0.0,183.5857696533203,160.0,76517.0078125,0.0,2735.33837890625,1.0,278.1499938964844,282.9944152832031,300.41015625,305.3939208984375,293.1499938964844,293.1499938964844,278.1499938964844,36019.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440696597099304,1.0,0.0,0.0,3.775156259536743,3.775181531906128,9.509620326753064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.103515625,0.0,1677.07275390625,1895.4371337890625,0.0,2879.7607421875,0.9333465695381165,1.0,0.0,3.0,1.0,0.0
18012780,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8988922834396362,0.4205534756183624,0.3797071576118469,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9676882028579712,0.5153936743736267,0.4882890880107879,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9096819162368774,0.435384601354599,0.3055059909820556,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8980599045753479,0.4196393191814422,0.3987734913825989,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7499412894248962,0.241160362958908,1.0962895154953003,284.9496765136719,284.95001220703125,302.12713623046875,297.40478515625,299.0705871582031,297.241943359375,284.9496765136719,1.0,0.5928434729576111,0.4996346831321716,0.4996346831321716,1.0,1.0,-3.2043886184692383,1.1945304870605469,2.0098581314086914,0.4675795435905456,0.929955005645752,0.929955005645752,0.0,172.29345703125,148.0,76470.5,0.0,2678.28369140625,1.0,278.1499938964844,282.9922790527344,300.4049987792969,305.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,36017.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441170454025269,1.0,0.0,0.0,3.774519920349121,3.774545192718506,9.506413789495128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4052734375,0.0,1676.30224609375,1895.4371337890625,0.0,2880.203857421875,0.9332028031349182,1.0,0.0,3.0,1.0,0.0
18012840,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8988922834396362,0.4205534756183624,0.3797071576118469,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9676882028579712,0.5153936743736267,0.4882890880107879,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9096819162368774,0.435384601354599,0.3055059909820556,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8980599045753479,0.4196393191814422,0.3987734913825989,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7499412894248962,0.241160362958908,1.0962895154953003,284.9496765136719,284.95001220703125,302.12713623046875,297.40478515625,299.0705871582031,297.241943359375,284.9496765136719,1.0,0.5928434729576111,0.4996346831321716,0.4996346831321716,1.0,1.0,-3.2043886184692383,1.1945304870605469,2.0098581314086914,0.4675795435905456,0.929955005645752,0.929955005645752,0.0,172.29345703125,148.0,76470.5,0.0,2678.28369140625,1.0,278.1499938964844,282.9922790527344,300.4049987792969,305.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,36017.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441170454025269,1.0,0.0,0.0,3.774519920349121,3.774545192718506,9.506413789495128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4052734375,0.0,1676.30224609375,1895.4371337890625,0.0,2880.203857421875,0.9332028031349182,1.0,0.0,3.0,1.0,0.0
18012900,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9108458161354064,0.420770913362503,0.3796846270561218,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9798181653022766,0.5167778134346008,0.4893549680709839,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.922968327999115,0.4359195828437805,0.3057063221931457,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9103004932403564,0.4203200340270996,0.3991815149784088,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7589398622512817,0.2412590980529785,1.0956276655197144,284.94970703125,284.95001220703125,302.1449890136719,297.4019775390625,299.0752258300781,297.24298095703125,284.9497375488281,1.0,0.5897077918052673,0.4987318813800812,0.4987318813800812,1.0,1.0,-3.2055790424346924,1.193217158317566,2.012361764907837,0.4659317135810852,0.929899036884308,0.929899036884308,0.0,166.53904724121094,148.0,76447.5390625,0.0,2649.211181640625,1.0,278.1499938964844,282.9911804199219,300.4022216796875,305.3813781738281,293.1499938964844,293.1499938964844,278.1499938964844,36016.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441490530967712,1.0,0.0,0.0,3.77423906326294,3.774264335632324,9.50499952523387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.54296875,0.0,1675.9605712890625,1895.4371337890625,0.0,2880.50341796875,0.9331390261650084,1.0,0.0,3.0,1.0,0.0
18012960,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9250765442848206,0.4209868907928467,0.3796604871749878,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.991593897342682,0.5181674361228943,0.4904241561889648,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.937851905822754,0.4364561140537262,0.3059075176715851,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9248874187469482,0.4210025072097778,0.3995909392833709,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.769066572189331,0.2413608878850937,1.0949783325195312,284.94976806640625,284.95001220703125,302.1627197265625,297.3990173339844,299.0799560546875,297.2440185546875,284.94976806640625,1.0,0.5865471959114075,0.4978804588317871,0.4978804588317871,1.0,1.0,-3.2067224979400635,1.1919732093811035,2.01474928855896,0.4643657505512237,0.9298527240753174,0.9298527240753174,0.0,160.76832580566406,136.0,76425.1484375,0.0,2619.98779296875,1.0,278.1499938964844,282.9901123046875,300.3993530273437,305.3770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36014.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441910147666931,1.0,0.0,0.0,3.77398133277893,3.774006605148315,9.503701789981278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.759765625,0.0,1675.643798828125,1895.4371337890625,0.0,2880.895751953125,0.9330801963806152,1.0,0.0,3.0,1.0,0.0
18013020,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9483221769332886,0.4212976098060608,0.3796685636043548,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.5223016738891602,0.4757211804389953,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.96096271276474,0.4374350905418396,0.3063702583312988,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9489266276359558,0.4222820997238159,0.4004967510700226,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7859309315681458,0.2415050268173217,1.0941674709320068,284.9380187988281,284.95001220703125,302.1978454589844,297.3927001953125,299.0910339355469,297.2508544921875,284.9371337890625,1.0,0.5789000391960144,0.4961776435375213,0.4961776435375213,1.0,1.0,-3.1898224353790283,1.1816099882125854,2.0082123279571533,0.4580214321613312,0.918420910835266,0.918420910835266,0.0,151.72315979003906,139.0,76018.3125,0.0,2537.1708984375,1.0,278.1499938964844,282.9814147949219,300.3915405273437,305.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,36437.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439968228340149,1.0,0.0,0.0,3.7611029148101807,3.761128187179565,9.438951451556932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.2470703125,0.0,1663.695068359375,1895.4371337890625,0.0,2879.07958984375,0.9303376078605652,1.0,0.0,3.0,1.0,0.0
18013080,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9483221769332886,0.4212976098060608,0.3796685636043548,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.5223016738891602,0.4757211804389953,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.96096271276474,0.4374350905418396,0.3063702583312988,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9489266276359558,0.4222820997238159,0.4004967510700226,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7859309315681458,0.2415050268173217,1.0941674709320068,284.9380187988281,284.95001220703125,302.1978454589844,297.3927001953125,299.0910339355469,297.2508544921875,284.9371337890625,1.0,0.5789000391960144,0.4961776435375213,0.4961776435375213,1.0,1.0,-3.1898224353790283,1.1816099882125854,2.0082123279571533,0.4580214321613312,0.918420910835266,0.918420910835266,0.0,151.72315979003906,139.0,76018.3125,0.0,2537.1708984375,1.0,278.1499938964844,282.9814147949219,300.3915405273437,305.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,36437.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439968228340149,1.0,0.0,0.0,3.7611029148101807,3.761128187179565,9.438951451556932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.2470703125,0.0,1663.695068359375,1895.4371337890625,0.0,2879.07958984375,0.9303376078605652,1.0,0.0,3.0,1.0,0.0
18013140,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.958584725856781,0.4215480387210846,0.3797601759433746,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.5289293527603149,0.4619008302688598,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9710803627967834,0.4383800625801086,0.3069197833538055,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9599497318267822,0.4235377013683319,0.4015316665172577,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7939214110374451,0.2416723668575287,1.0941779613494873,284.9386901855469,284.95001220703125,302.232421875,297.3857727050781,299.10894775390625,297.268798828125,284.9389343261719,1.0,0.5749039649963379,0.4944747984409332,0.4944747984409332,1.0,1.0,-3.175212860107422,1.1722362041473389,2.002976655960083,0.4515604078769684,0.9099876284599304,0.9099876284599304,0.0,147.62994384765625,159.0,75532.796875,0.0,2486.5283203125,1.0,278.1499938964844,282.9872741699219,300.38092041015625,305.3066101074219,293.1499938964844,293.1499938964844,278.1499938964844,36706.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429679274559021,1.0,0.0,0.0,3.731544494628906,3.731569290161133,9.291172204939356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.703125,0.0,1631.2030029296875,1895.4371337890625,0.0,2869.456787109375,0.9240477681159972,1.0,0.0,3.0,1.0,0.0
18013200,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.958584725856781,0.4215480387210846,0.3797601759433746,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.5289293527603149,0.4619008302688598,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9710803627967834,0.4383800625801086,0.3069197833538055,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9599497318267822,0.4235377013683319,0.4015316665172577,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7939214110374451,0.2416723668575287,1.0941779613494873,284.9386901855469,284.95001220703125,302.232421875,297.3857727050781,299.10894775390625,297.268798828125,284.9389343261719,1.0,0.5749039649963379,0.4944747984409332,0.4944747984409332,1.0,1.0,-3.175212860107422,1.1722362041473389,2.002976655960083,0.4515604078769684,0.9099876284599304,0.9099876284599304,0.0,147.62994384765625,159.0,75532.796875,0.0,2486.5283203125,1.0,278.1499938964844,282.9872741699219,300.38092041015625,305.3066101074219,293.1499938964844,293.1499938964844,278.1499938964844,36706.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429679274559021,1.0,0.0,0.0,3.731544494628906,3.731569290161133,9.291172204939356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.703125,0.0,1631.2030029296875,1895.4371337890625,0.0,2869.456787109375,0.9240477681159972,1.0,0.0,3.0,1.0,0.0
18013260,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.952191948890686,0.4219338893890381,0.3801538348197937,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.5345767736434937,0.4710886776447296,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9656205177307128,0.4394684433937073,0.3077113330364227,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9544046521186828,0.4249287843704223,0.4028903841972351,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7889754772186279,0.2419754564762115,1.0958051681518557,284.95880126953125,284.95001220703125,302.2665405273437,297.3783264160156,299.1264953613281,297.28240966796875,284.9596862792969,1.0,0.5794483423233032,0.4930464327335357,0.4930464327335357,1.0,1.0,-3.191232442855835,1.1758661270141602,2.015366554260254,0.4512156546115875,0.922361433506012,0.922361433506012,0.0,150.56732177734375,179.0,75705.203125,0.0,2533.72802734375,1.0,278.1499938964844,283.0006408691406,300.3759460449219,305.2976989746094,293.1499938964844,293.1499938964844,278.1499938964844,35909.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842377781867981,1.0,0.0,0.0,3.729779005050659,3.7298038005828857,9.2823830755151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.353515625,0.0,1623.0631103515625,1895.4371337890625,0.0,2863.938720703125,0.9232633709907532,1.0,0.0,3.0,1.0,0.0
18013320,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.952191948890686,0.4219338893890381,0.3801538348197937,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.5345767736434937,0.4710886776447296,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9656205177307128,0.4394684433937073,0.3077113330364227,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9544046521186828,0.4249287843704223,0.4028903841972351,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7889754772186279,0.2419754564762115,1.0958051681518557,284.95880126953125,284.95001220703125,302.2665405273437,297.3783264160156,299.1264953613281,297.28240966796875,284.9596862792969,1.0,0.5794483423233032,0.4930464327335357,0.4930464327335357,1.0,1.0,-3.191232442855835,1.1758661270141602,2.015366554260254,0.4512156546115875,0.922361433506012,0.922361433506012,0.0,150.56732177734375,179.0,75705.203125,0.0,2533.72802734375,1.0,278.1499938964844,283.0006408691406,300.3759460449219,305.2976989746094,293.1499938964844,293.1499938964844,278.1499938964844,35909.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842377781867981,1.0,0.0,0.0,3.729779005050659,3.7298038005828857,9.2823830755151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.353515625,0.0,1623.0631103515625,1895.4371337890625,0.0,2863.938720703125,0.9232633709907532,1.0,0.0,3.0,1.0,0.0
18013380,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.933885097503662,0.4223312437534332,0.3807606697082519,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.5364120006561279,0.4967077672481537,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9487308859825134,0.4405959844589233,0.3086832463741302,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9370545148849488,0.4263563156127929,0.4044883549213409,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.775468647480011,0.2422661781311035,1.0984033346176147,284.9753112792969,284.95001220703125,302.30010986328125,297.3702697753906,299.1327819824219,297.2767028808594,284.9759826660156,1.0,0.5895939469337463,0.4916180372238159,0.4916180372238159,1.0,1.0,-3.228961944580078,1.1882270574569702,2.0407347679138184,0.4551469981670379,0.9452627897262572,0.9452627897262572,0.0,158.78135681152344,199.0,76431.8359375,0.0,2653.70556640625,1.0,278.1499938964844,283.0018005371094,300.3758239746094,305.3371276855469,293.1499938964844,293.1499938964844,278.1499938964844,35013.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435116410255432,1.0,0.0,0.0,3.7652668952941895,3.765291690826416,9.459861871619067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.1484375,0.0,1657.6168212890625,1895.4371337890625,0.0,2874.541259765625,0.9305871725082396,1.0,0.0,3.0,1.0,0.0
18013440,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.933885097503662,0.4223312437534332,0.3807606697082519,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.5364120006561279,0.4967077672481537,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9487308859825134,0.4405959844589233,0.3086832463741302,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9370545148849488,0.4263563156127929,0.4044883549213409,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.775468647480011,0.2422661781311035,1.0984033346176147,284.9753112792969,284.95001220703125,302.30010986328125,297.3702697753906,299.1327819824219,297.2767028808594,284.9759826660156,1.0,0.5895939469337463,0.4916180372238159,0.4916180372238159,1.0,1.0,-3.228961944580078,1.1882270574569702,2.0407347679138184,0.4551469981670379,0.9452627897262572,0.9452627897262572,0.0,158.78135681152344,199.0,76431.8359375,0.0,2653.70556640625,1.0,278.1499938964844,283.0018005371094,300.3758239746094,305.3371276855469,293.1499938964844,293.1499938964844,278.1499938964844,35013.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435116410255432,1.0,0.0,0.0,3.7652668952941895,3.765291690826416,9.459861871619067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.1484375,0.0,1657.6168212890625,1895.4371337890625,0.0,2874.541259765625,0.9305871725082396,1.0,0.0,3.0,1.0,0.0
18013500,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9198518991470336,0.4224744737148285,0.3811129629611969,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9958409667015076,0.5358306169509888,0.5080026388168335,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9350897669792176,0.4411202073097229,0.3092174530029297,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.923417329788208,0.4270321130752563,0.4053535461425781,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7654972076416016,0.2423476129770279,1.0999072790145874,284.9791564941406,284.95001220703125,302.31671142578125,297.36602783203125,299.1312561035156,297.2663879394531,284.979248046875,1.0,0.5960183143615723,0.4909038543701172,0.4909038543701172,1.0,1.0,-3.249736785888672,1.1951149702072144,2.054621696472168,0.4576682150363922,0.9572534561157228,0.9572534561157228,0.0,165.15184020996094,199.0,76876.0,0.0,2728.38623046875,1.0,278.1499938964844,282.9967956542969,300.3752746582031,305.3659973144531,293.1499938964844,293.1499938964844,278.1499938964844,34721.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446706533432007,1.0,0.0,0.0,3.791790723800659,3.791815996170044,9.593609320290852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.697265625,0.0,1686.773193359375,1895.4371337890625,0.0,2885.3828125,0.936324179172516,1.0,0.0,3.0,1.0,0.0
18013560,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.898861825466156,0.4224515557289123,0.3815371394157409,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.978404462337494,0.5357284545898438,0.5080499053001404,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9127746820449828,0.4414988756179809,0.3098176717758178,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9023357629776,0.4275717437267303,0.406312346458435,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7499697804450989,0.2422961741685867,1.1018122434616089,284.9634704589844,284.95001220703125,302.33319091796875,297.3616638183594,299.1278991699219,297.2572021484375,284.9626770019531,1.0,0.6018087863922119,0.4897357523441314,0.4897357523441314,1.0,1.0,-3.2512307167053223,1.193285584449768,2.057945251464844,0.4559059739112854,0.9538462162017822,0.9538462162017822,0.0,175.06329345703125,219.0,76960.984375,0.0,2789.177001953125,1.0,278.1499938964844,282.97900390625,300.37237548828125,305.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,35013.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458482623100281,1.0,0.0,0.0,3.8102023601531982,3.810227632522583,9.687000783742403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.2001953125,0.0,1711.1068115234375,1895.4371337890625,0.0,2896.40087890625,0.940420150756836,1.0,0.0,3.0,1.0,0.0
18013620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8677496314048767,0.422225147485733,0.3820923864841461,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9448164105415344,0.5368942618370056,0.509502649307251,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8810011148452759,0.4421031773090362,0.3108210265636444,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8717989325523376,0.4285106360912323,0.4079829156398773,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7263824939727783,0.2420684993267059,1.1045262813568115,284.9520263671875,284.95001220703125,302.3657531738281,297.3524475097656,299.12628173828125,297.2471923828125,284.95184326171875,1.0,0.6138185262680054,0.4873995780944824,0.4873995780944824,1.0,1.0,-3.2601237297058105,1.1918991804122925,2.0682244300842285,0.4526523649692535,0.9507325887680054,0.9507325887680054,0.0,194.4218292236328,239.0,77068.140625,0.0,2915.347900390625,1.0,278.1499938964844,282.9647521972656,300.3595275878906,305.379150390625,293.1499938964844,293.1499938964844,278.1499938964844,35563.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472771644592285,1.0,0.0,0.0,3.8261256217956543,3.826151371002197,9.768136806087568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.8759765625,0.0,1734.6671142578125,1895.4371337890625,0.0,2909.77490234375,0.9444606900215148,1.0,0.0,3.0,1.0,0.0
18013680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8677496314048767,0.422225147485733,0.3820923864841461,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9448164105415344,0.5368942618370056,0.509502649307251,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8810011148452759,0.4421031773090362,0.3108210265636444,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8717989325523376,0.4285106360912323,0.4079829156398773,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7263824939727783,0.2420684993267059,1.1045262813568115,284.9520263671875,284.95001220703125,302.3657531738281,297.3524475097656,299.12628173828125,297.2471923828125,284.95184326171875,1.0,0.6138185262680054,0.4873995780944824,0.4873995780944824,1.0,1.0,-3.2601237297058105,1.1918991804122925,2.0682244300842285,0.4526523649692535,0.9507325887680054,0.9507325887680054,0.0,194.4218292236328,239.0,77068.140625,0.0,2915.347900390625,1.0,278.1499938964844,282.9647521972656,300.3595275878906,305.379150390625,293.1499938964844,293.1499938964844,278.1499938964844,35563.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472771644592285,1.0,0.0,0.0,3.8261256217956543,3.826151371002197,9.768136806087568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.8759765625,0.0,1734.6671142578125,1895.4371337890625,0.0,2909.77490234375,0.9444606900215148,1.0,0.0,3.0,1.0,0.0
18013740,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.843467652797699,0.421945184469223,0.3825713396072387,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.91487717628479,0.5388322472572327,0.5119739770889282,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.856236457824707,0.4426537752151489,0.3117699921131134,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8479224443435669,0.4293858110904693,0.4095755219459533,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7062535285949707,0.2417721450328827,1.1068671941757202,284.9501647949219,284.95001220703125,302.3977966308594,297.3426818847656,299.1273498535156,297.2420349121094,284.9501953125,1.0,0.6259440183639526,0.4850634038448334,0.4850634038448334,1.0,1.0,-3.2695436477661133,1.190654993057251,2.0788886547088623,0.4493983387947082,0.949822723865509,0.949822723865509,0.0,214.1955718994141,242.0,77128.453125,0.0,3045.6513671875,1.0,278.1499938964844,282.9590759277344,300.3470458984375,305.3701477050781,293.1499938964844,293.1499938964844,278.1499938964844,35773.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480445742607117,1.0,0.0,0.0,3.8333933353424072,3.83341908454895,9.805280569707977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.041015625,0.0,1745.15380859375,1895.4371337890625,0.0,2916.95947265625,0.9462615847587584,1.0,0.0,3.0,1.0,0.0
