time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.843467652797699,0.421945184469223,0.3825713396072387,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.91487717628479,0.5388322472572327,0.5119739770889282,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.856236457824707,0.4426537752151489,0.3117699921131134,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8479224443435669,0.4293858110904693,0.4095755219459533,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7062535285949707,0.2417721450328827,1.1068671941757202,284.9501647949219,284.95001220703125,302.3977966308594,297.3426818847656,299.1273498535156,297.2420349121094,284.9501953125,1.0,0.6259440183639526,0.4850634038448334,0.4850634038448334,1.0,1.0,-3.2695436477661133,1.190654993057251,2.0788886547088623,0.4493983387947082,0.949822723865509,0.949822723865509,0.0,214.1955718994141,242.0,77128.453125,0.0,3045.6513671875,1.0,278.1499938964844,282.9590759277344,300.3470458984375,305.3701477050781,293.1499938964844,293.1499938964844,278.1499938964844,35773.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480445742607117,1.0,0.0,0.0,3.8333933353424072,3.83341908454895,9.805280569707977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.041015625,0.0,1745.15380859375,1895.4371337890625,0.0,2916.95947265625,0.9462615847587584,1.0,0.0,3.0,1.0,0.0
18013860,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8343597054481506,0.4217590689659118,0.3827263712882995,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.904284417629242,0.5402629971504211,0.5136224627494812,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8470688462257385,0.4430300295352936,0.3122813105583191,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8391546607017517,0.4299765527248382,0.4104713499546051,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6977410912513733,0.2415667921304702,1.1075661182403564,284.9495544433594,284.95001220703125,302.4192810058594,297.335693359375,299.12945556640625,297.2394714355469,284.94952392578125,1.0,0.6310415267944336,0.4838205873966217,0.4838205873966217,1.0,1.0,-3.2742481231689453,1.189800500869751,2.0844476222991943,0.447591632604599,0.9493178129196168,0.9493178129196168,0.0,223.0585021972656,242.0,77142.375,0.0,3105.345458984375,1.0,278.1499938964844,282.9560852050781,300.339111328125,305.3634338378906,293.1499938964844,293.1499938964844,278.1499938964844,35858.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484576344490051,1.0,0.0,0.0,3.83646297454834,3.836488723754883,9.820990953812725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.681640625,0.0,1749.570068359375,1895.4371337890625,0.0,2920.82666015625,0.9470102190971376,1.0,0.0,3.0,1.0,0.0
18013920,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8311205506324768,0.4216775894165039,0.3827732503414154,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9008216261863708,0.5409559011459351,0.5143897533416748,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8438596129417419,0.4432122111320495,0.3125009834766388,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.836091935634613,0.4302580654621124,0.4108629822731018,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6946626901626587,0.2414751946926117,1.1077572107315063,284.9493103027344,284.95001220703125,302.4292907714844,297.3323059082031,299.13055419921875,297.2384338378906,284.9493103027344,1.0,0.6330598592758179,0.4832357168197632,0.4832357168197632,1.0,1.0,-3.2761919498443604,1.1893020868301392,2.0868899822235107,0.446686178445816,0.9490313529968262,0.9490313529968262,0.0,226.42010498046875,230.0,77141.5,0.0,3128.382080078125,1.0,278.1499938964844,282.9548645019531,300.3353576660156,305.3598022460937,293.1499938964844,293.1499938964844,278.1499938964844,35893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486274480819702,1.0,0.0,0.0,3.8373677730560303,3.837393522262573,9.82562369244988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.162109375,0.0,1750.951416015625,1895.4371337890625,0.0,2922.41650390625,0.9472381472587584,1.0,0.0,3.0,1.0,0.0
18013980,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8299331665039062,0.4214705228805542,0.3826128244400024,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9007965326309204,0.5431914329528809,0.5165026783943176,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8431200385093689,0.4438214600086212,0.312944233417511,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8355633020401001,0.4311704933643341,0.4117504358291626,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6934183835983276,0.2412358969449997,1.106808304786682,284.9474182128906,284.95001220703125,302.4602966308594,297.3213806152344,299.1341552734375,297.23614501953125,284.9473571777344,1.0,0.6336275339126587,0.4814080595970154,0.4814080595970154,1.0,1.0,-3.279003381729126,1.1864147186279297,2.0925886631011963,0.4432733058929443,0.9466503858566284,0.9466503858566284,0.0,227.65020751953125,218.0,77069.0390625,0.0,3141.432373046875,1.0,278.1499938964844,282.950927734375,300.3233642578125,305.344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36022.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490182161331177,1.0,0.0,0.0,3.836870193481445,3.836895942687988,9.82307597041654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.544921875,0.0,1751.3587646484375,1895.4371337890625,0.0,2926.076171875,0.9472025632858276,1.0,0.0,3.0,1.0,0.0
18014040,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8299331665039062,0.4214705228805542,0.3826128244400024,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9007965326309204,0.5431914329528809,0.5165026783943176,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8431200385093689,0.4438214600086212,0.312944233417511,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8355633020401001,0.4311704933643341,0.4117504358291626,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6934183835983276,0.2412358969449997,1.106808304786682,284.9474182128906,284.95001220703125,302.4602966308594,297.3213806152344,299.1341552734375,297.23614501953125,284.9473571777344,1.0,0.6336275339126587,0.4814080595970154,0.4814080595970154,1.0,1.0,-3.279003381729126,1.1864147186279297,2.0925886631011963,0.4432733058929443,0.9466503858566284,0.9466503858566284,0.0,227.65020751953125,218.0,77069.0390625,0.0,3141.432373046875,1.0,278.1499938964844,282.950927734375,300.3233642578125,305.344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36022.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490182161331177,1.0,0.0,0.0,3.836870193481445,3.836895942687988,9.82307597041654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.544921875,0.0,1751.3587646484375,1895.4371337890625,0.0,2926.076171875,0.9472025632858276,1.0,0.0,3.0,1.0,0.0
18014100,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8319185376167297,0.4214037656784057,0.3824636340141296,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9039012789726256,0.5443478226661682,0.5174916386604309,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8454286456108093,0.4441588521003723,0.3131092190742492,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8379104733467102,0.4316565692424774,0.4121142029762268,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6952337622642517,0.2411578893661499,1.1060034036636353,284.9468688964844,284.95001220703125,302.4755859375,297.315673828125,299.1360778808594,297.2354736328125,284.9468688964844,1.0,0.6324923634529114,0.4804942309856415,0.4804942309856415,1.0,1.0,-3.279681921005249,1.1846715211868286,2.095010280609131,0.4413963854312897,0.9452962875366212,0.9452962875366212,0.0,225.5546417236328,218.0,77010.390625,0.0,3131.20068359375,1.0,278.1499938964844,282.9497375488281,300.317138671875,305.33465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36075.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491218090057373,1.0,0.0,0.0,3.834851980209351,3.8348777294158936,9.8127441106044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.2041015625,0.0,1749.30810546875,1895.4371337890625,0.0,2927.046142578125,0.9467868208885192,1.0,0.0,3.0,1.0,0.0
18014160,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8349308371543884,0.4213558137416839,0.3822957277297973,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9084035754203796,0.5455225706100464,0.5184606909751892,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8488200306892395,0.4445138871669769,0.3132584989070892,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.841310441493988,0.4321596622467041,0.4124557673931122,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6980167627334595,0.241104319691658,1.1051263809204102,284.9466857910156,284.95001220703125,302.49072265625,297.309814453125,299.1382141113281,297.23504638671875,284.9466857910156,1.0,0.6308188438415527,0.4796237051486969,0.4796237051486969,1.0,1.0,-3.2801809310913086,1.182939887046814,2.097240924835205,0.4395609498023987,0.9440650939941406,0.9440650939941406,0.0,222.4713287353516,206.0,76947.34375,0.0,3115.04296875,1.0,278.1499938964844,282.9489440917969,300.31085205078125,305.3243103027344,293.1499938964844,293.1499938964844,278.1499938964844,36111.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491911888122559,1.0,0.0,0.0,3.8323256969451904,3.832351446151733,9.799820190892206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.1533203125,0.0,1746.5115966796875,1895.4371337890625,0.0,2927.695556640625,0.9462461471557616,1.0,0.0,3.0,1.0,0.0
18014220,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.843405544757843,0.4213009476661682,0.3819281458854675,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9211241602897644,0.5479130744934082,0.5203647613525391,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8582251071929932,0.4452643096446991,0.313531219959259,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8506613373756409,0.4332069456577301,0.4131038188934326,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.705813467502594,0.2410605400800705,1.103305697441101,284.9467468261719,284.95001220703125,302.5206298828125,297.2976989746094,299.1426086425781,297.23468017578125,284.9467468261719,1.0,0.6264101266860962,0.4778827130794525,0.4778827130794525,1.0,1.0,-3.280946969985962,1.1793781518936155,2.1015686988830566,0.4358131289482116,0.9419099688529968,0.9419099688529968,0.0,214.3479461669922,194.0,76814.125,0.0,3071.251220703125,1.0,278.1499938964844,282.94781494140625,300.2982177734375,305.3028564453125,293.1499938964844,293.1499938964844,278.1499938964844,36151.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492764234542847,1.0,0.0,0.0,3.826550006866455,3.826575756072998,9.770303677214542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.982421875,0.0,1739.787841796875,1895.4371337890625,0.0,2928.493896484375,0.9449779987335204,1.0,0.0,3.0,1.0,0.0
18014280,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.843405544757843,0.4213009476661682,0.3819281458854675,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9211241602897644,0.5479130744934082,0.5203647613525391,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8582251071929932,0.4452643096446991,0.313531219959259,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8506613373756409,0.4332069456577301,0.4131038188934326,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.705813467502594,0.2410605400800705,1.103305697441101,284.9467468261719,284.95001220703125,302.5206298828125,297.2976989746094,299.1426086425781,297.23468017578125,284.9467468261719,1.0,0.6264101266860962,0.4778827130794525,0.4778827130794525,1.0,1.0,-3.280946969985962,1.1793781518936155,2.1015686988830566,0.4358131289482116,0.9419099688529968,0.9419099688529968,0.0,214.3479461669922,194.0,76814.125,0.0,3071.251220703125,1.0,278.1499938964844,282.94781494140625,300.2982177734375,305.3028564453125,293.1499938964844,293.1499938964844,278.1499938964844,36151.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492764234542847,1.0,0.0,0.0,3.826550006866455,3.826575756072998,9.770303677214542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.982421875,0.0,1739.787841796875,1895.4371337890625,0.0,2928.493896484375,0.9449779987335204,1.0,0.0,3.0,1.0,0.0
18014340,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8549031615257263,0.4212889671325683,0.3815385997295379,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9379982948303224,0.5503412485122681,0.5222420692443848,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8708552122116089,0.4460595250129699,0.3137874901294708,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8631790280342102,0.4342952072620392,0.4137273728847503,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7158369421958923,0.2410874217748642,1.101503610610962,284.9470520019531,284.95001220703125,302.54998779296875,297.28497314453125,299.14697265625,297.2347717285156,284.9470520019531,1.0,0.6210673451423645,0.4761416912078857,0.4761416912078857,1.0,1.0,-3.2816264629364014,1.1757582426071167,2.105868339538574,0.4319869875907898,0.9400709271430968,0.9400709271430968,0.0,204.51290893554688,182.0,76677.6171875,0.0,3017.666748046875,1.0,278.1499938964844,282.94696044921875,300.28533935546875,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36162.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493340015411377,1.0,0.0,0.0,3.8204288482666016,3.820454359054565,9.739070492287285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.31640625,0.0,1732.4495849609375,1895.4371337890625,0.0,2929.033447265625,0.943612277507782,1.0,0.0,3.0,1.0,0.0
18014400,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8549031615257263,0.4212889671325683,0.3815385997295379,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9379982948303224,0.5503412485122681,0.5222420692443848,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8708552122116089,0.4460595250129699,0.3137874901294708,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8631790280342102,0.4342952072620392,0.4137273728847503,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7158369421958923,0.2410874217748642,1.101503610610962,284.9470520019531,284.95001220703125,302.54998779296875,297.28497314453125,299.14697265625,297.2347717285156,284.9470520019531,1.0,0.6210673451423645,0.4761416912078857,0.4761416912078857,1.0,1.0,-3.2816264629364014,1.1757582426071167,2.105868339538574,0.4319869875907898,0.9400709271430968,0.9400709271430968,0.0,204.51290893554688,182.0,76677.6171875,0.0,3017.666748046875,1.0,278.1499938964844,282.94696044921875,300.28533935546875,305.2808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36162.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493340015411377,1.0,0.0,0.0,3.8204288482666016,3.820454359054565,9.739070492287285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.31640625,0.0,1732.4495849609375,1895.4371337890625,0.0,2929.033447265625,0.943612277507782,1.0,0.0,3.0,1.0,0.0
18014460,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.864479124546051,0.4192931950092315,0.3798437118530273,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9518970847129822,0.5506717562675476,0.5226823687553406,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8814698457717896,0.4448007643222809,0.3129991590976715,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8737199306488037,0.4332495927810669,0.4128878116607666,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7226791977882385,0.2388511598110199,1.092389702796936,284.9354553222656,284.95001220703125,302.57879638671875,297.27362060546875,299.1376953125,297.2149658203125,284.9350280761719,1.0,0.61429363489151,0.474516361951828,0.474516361951828,1.0,1.0,-3.267223834991455,1.1663929224014282,2.1008307933807373,0.4259973466396332,0.9267986416816713,0.9267986416816713,0.0,195.8363342285156,170.0,76191.4296875,0.0,2938.406982421875,1.0,278.1499938964844,282.9401550292969,300.271484375,305.24322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36605.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489721417427063,1.0,0.0,0.0,3.801581859588623,3.801607370376587,9.643217708799057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.0029296875,0.0,1713.159423828125,1895.4371337890625,0.0,2925.64453125,0.939555525779724,1.0,0.0,3.0,1.0,0.0
18014520,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.864479124546051,0.4192931950092315,0.3798437118530273,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9518970847129822,0.5506717562675476,0.5226823687553406,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8814698457717896,0.4448007643222809,0.3129991590976715,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8737199306488037,0.4332495927810669,0.4128878116607666,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7226791977882385,0.2388511598110199,1.092389702796936,284.9354553222656,284.95001220703125,302.57879638671875,297.27362060546875,299.1376953125,297.2149658203125,284.9350280761719,1.0,0.61429363489151,0.474516361951828,0.474516361951828,1.0,1.0,-3.267223834991455,1.1663929224014282,2.1008307933807373,0.4259973466396332,0.9267986416816713,0.9267986416816713,0.0,195.8363342285156,170.0,76191.4296875,0.0,2938.406982421875,1.0,278.1499938964844,282.9401550292969,300.271484375,305.24322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36605.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489721417427063,1.0,0.0,0.0,3.801581859588623,3.801607370376587,9.643217708799057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.0029296875,0.0,1713.159423828125,1895.4371337890625,0.0,2925.64453125,0.939555525779724,1.0,0.0,3.0,1.0,0.0
18014580,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8784518837928772,0.4183856546878814,0.3784391283988952,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.969397246837616,0.551954984664917,0.5232810378074646,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8965191841125488,0.4445792138576507,0.312386155128479,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8886281251907349,0.4331540465354919,0.4121909737586975,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7323927879333496,0.2375052124261856,1.0834875106811523,284.9359436035156,284.95001220703125,302.6069641113281,297.2654724121094,299.1356811523437,297.206787109375,284.93609619140625,1.0,0.6067134141921997,0.4728910326957702,0.4728910326957702,1.0,1.0,-3.2539637088775635,1.1575216054916382,2.096441984176636,0.4198323786258697,0.91707444190979,0.91707444190979,0.0,185.35760498046875,158.0,75647.6875,0.0,2852.22119140625,1.0,278.1499938964844,282.9462890625,300.25927734375,305.1921081542969,293.1499938964844,293.1499938964844,278.1499938964844,36830.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476742506027222,1.0,0.0,0.0,3.769102334976196,3.76912784576416,9.47914486459922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.216796875,0.0,1676.1748046875,1895.4371337890625,0.0,2913.4921875,0.9325246214866638,1.0,0.0,3.0,1.0,0.0
18014640,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8784518837928772,0.4183856546878814,0.3784391283988952,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.969397246837616,0.551954984664917,0.5232810378074646,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8965191841125488,0.4445792138576507,0.312386155128479,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8886281251907349,0.4331540465354919,0.4121909737586975,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7323927879333496,0.2375052124261856,1.0834875106811523,284.9359436035156,284.95001220703125,302.6069641113281,297.2654724121094,299.1356811523437,297.206787109375,284.93609619140625,1.0,0.6067134141921997,0.4728910326957702,0.4728910326957702,1.0,1.0,-3.2539637088775635,1.1575216054916382,2.096441984176636,0.4198323786258697,0.91707444190979,0.91707444190979,0.0,185.35760498046875,158.0,75647.6875,0.0,2852.22119140625,1.0,278.1499938964844,282.9462890625,300.25927734375,305.1921081542969,293.1499938964844,293.1499938964844,278.1499938964844,36830.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476742506027222,1.0,0.0,0.0,3.769102334976196,3.76912784576416,9.47914486459922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.216796875,0.0,1676.1748046875,1895.4371337890625,0.0,2913.4921875,0.9325246214866638,1.0,0.0,3.0,1.0,0.0
18014700,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.887706458568573,0.4181518852710724,0.3779729306697845,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.979451596736908,0.5528110265731812,0.5238112211227417,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9063735008239746,0.444699227809906,0.3122658133506775,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8983452320098877,0.433328628540039,0.412080317735672,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7389818429946899,0.2370772212743759,1.0802290439605713,284.93878173828125,284.95001220703125,302.6208190917969,297.26251220703125,299.1363830566406,297.205322265625,284.93896484375,1.0,0.6028980016708374,0.4720783531665802,0.4720783531665802,1.0,1.0,-3.2498435974121094,1.1540720462799072,2.095771551132202,0.417197048664093,0.9150076508522034,0.9150076508522034,0.0,179.51551818847656,158.0,75444.1015625,0.0,2811.238037109375,1.0,278.1499938964844,282.950439453125,300.2557983398437,305.1729736328125,293.1499938964844,293.1499938964844,278.1499938964844,36756.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469551205635071,1.0,0.0,0.0,3.755760669708252,3.7557859420776367,9.412156032340136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.984375,0.0,1659.8734130859375,1895.4371337890625,0.0,2906.76025390625,0.929500937461853,1.0,0.0,3.0,1.0,0.0
18014760,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8981673717498779,0.4179777801036834,0.3775700032711029,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9895966053009032,0.553732693195343,0.5244114398956299,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9183089137077332,0.4448886215686798,0.3122011721134186,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9094995856285096,0.4335737824440002,0.4120447933673858,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7465852499008179,0.2367400079965591,1.0774130821228027,284.9415588378906,284.95001220703125,302.6345520019531,297.26031494140625,299.13824462890625,297.2046203613281,284.9417419433594,1.0,0.5991023182868958,0.4714724421501159,0.4714724421501159,1.0,1.0,-3.2465715408325195,1.151392102241516,2.095179319381714,0.4151448905467987,0.9138545393943788,0.9138545393943788,0.0,173.53872680664062,146.0,75279.3046875,0.0,2771.355712890625,1.0,278.1499938964844,282.9541320800781,300.2536315917969,305.1579895019531,293.1499938964844,293.1499938964844,278.1499938964844,36652.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462867140769958,1.0,0.0,0.0,3.7447433471679688,3.7447683811187744,9.357016210742586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.8046875,0.0,1646.160400390625,1895.4371337890625,0.0,2900.50439453125,0.9269701838493348,1.0,0.0,3.0,1.0,0.0
18014820,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9181572198867798,0.4176346063613891,0.3769155740737915,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,0.5566015839576721,0.5136638283729553,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9408335089683532,0.4453044831752777,0.3122108280658722,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9317140579223632,0.4341116845607757,0.4121689796447754,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7608315944671631,0.2361939698457718,1.0730282068252563,284.9379272460937,284.95001220703125,302.6615295410156,297.2579650878906,299.14404296875,297.2077331542969,284.9372253417969,1.0,0.5907055139541626,0.4702606201171875,0.4702606201171875,1.0,1.0,-3.2277944087982178,1.1412453651428225,2.0865490436553955,0.4093950688838959,0.9053841829299928,0.9053841829299928,0.0,163.35647583007812,134.0,74778.6796875,0.0,2676.77197265625,1.0,278.1499938964844,282.95489501953125,300.2510681152344,305.1269836425781,293.1499938964844,293.1499938964844,278.1499938964844,36732.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449431657791138,1.0,0.0,0.0,3.720008611679077,3.720033407211304,9.233815490006236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.732421875,0.0,1618.0467529296875,1895.4371337890625,0.0,2887.932373046875,0.9213880300521852,1.0,0.0,3.0,1.0,0.0
18014880,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9181572198867798,0.4176346063613891,0.3769155740737915,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,0.5566015839576721,0.5136638283729553,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9408335089683532,0.4453044831752777,0.3122108280658722,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9317140579223632,0.4341116845607757,0.4121689796447754,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7608315944671631,0.2361939698457718,1.0730282068252563,284.9379272460937,284.95001220703125,302.6615295410156,297.2579650878906,299.14404296875,297.2077331542969,284.9372253417969,1.0,0.5907055139541626,0.4702606201171875,0.4702606201171875,1.0,1.0,-3.2277944087982178,1.1412453651428225,2.0865490436553955,0.4093950688838959,0.9053841829299928,0.9053841829299928,0.0,163.35647583007812,134.0,74778.6796875,0.0,2676.77197265625,1.0,278.1499938964844,282.95489501953125,300.2510681152344,305.1269836425781,293.1499938964844,293.1499938964844,278.1499938964844,36732.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449431657791138,1.0,0.0,0.0,3.720008611679077,3.720033407211304,9.233815490006236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.732421875,0.0,1618.0467529296875,1895.4371337890625,0.0,2887.932373046875,0.9213880300521852,1.0,0.0,3.0,1.0,0.0
18014940,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9370285272598268,0.4171737134456634,0.3762589693069458,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.5630245208740234,0.4865879118442535,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9597650170326232,0.4456430971622467,0.3122485876083374,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9512268900871276,0.434587299823761,0.4123459160327911,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7738766074180603,0.2357391417026519,1.0695126056671145,284.92919921875,284.95001220703125,302.6878662109375,297.2582092285156,299.1582946777344,297.2264404296875,284.9289245605469,1.0,0.5805246233940125,0.469048798084259,0.469048798084259,1.0,1.0,-3.19047212600708,1.123849868774414,2.066622257232666,0.400133341550827,0.8874088525772095,0.8874088525772095,0.0,154.53506469726562,152.0,73857.5859375,0.0,2554.106201171875,1.0,278.1499938964844,282.9589233398437,300.247314453125,305.0682983398437,293.1499938964844,293.1499938964844,278.45001220703125,37312.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427379727363586,1.0,0.0,0.0,3.670278787612915,3.6703033447265625,8.988586728264636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.55859375,0.0,1565.7203369140625,1895.4371337890625,0.0,2867.306396484375,0.9106569290161132,1.0,0.0,3.0,1.0,0.0
18015000,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9370285272598268,0.4171737134456634,0.3762589693069458,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.5630245208740234,0.4865879118442535,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9597650170326232,0.4456430971622467,0.3122485876083374,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9512268900871276,0.434587299823761,0.4123459160327911,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7738766074180603,0.2357391417026519,1.0695126056671145,284.92919921875,284.95001220703125,302.6878662109375,297.2582092285156,299.1582946777344,297.2264404296875,284.9289245605469,1.0,0.5805246233940125,0.469048798084259,0.469048798084259,1.0,1.0,-3.19047212600708,1.123849868774414,2.066622257232666,0.400133341550827,0.8874088525772095,0.8874088525772095,0.0,154.53506469726562,152.0,73857.5859375,0.0,2554.106201171875,1.0,278.1499938964844,282.9589233398437,300.247314453125,305.0682983398437,293.1499938964844,293.1499938964844,278.45001220703125,37312.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427379727363586,1.0,0.0,0.0,3.670278787612915,3.6703033447265625,8.988586728264636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.55859375,0.0,1565.7203369140625,1895.4371337890625,0.0,2867.306396484375,0.9106569290161132,1.0,0.0,3.0,1.0,0.0
18015060,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.94063138961792,0.417431116104126,0.3762136697769165,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5692212581634521,0.4816876649856567,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.963508665561676,0.4464418590068817,0.3126071691513061,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9551819562911988,0.4354134202003479,0.4128879606723785,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7763539552688599,0.2357819527387619,1.0687774419784546,285.03076171875,284.95001220703125,302.70751953125,297.260009765625,299.1773986816406,297.25,285.0282287597656,1.0,0.579608678817749,0.4683496952056885,0.4683496952056885,1.0,1.0,-3.1846728324890137,1.1200398206710815,2.0646331310272217,0.396834135055542,0.9808618426322936,0.9808618426322936,0.0,152.98179626464844,152.0,73100.0,0.0,2534.339111328125,1.0,278.43218994140625,283.077392578125,300.2279663085937,304.9153747558594,293.1499938964844,293.1499938964844,278.45001220703125,32951.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360331654548645,1.0,0.0,0.0,3.762990951538086,3.763015508651733,9.448428954783594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.1259765625,0.0,1639.0311279296875,1895.4371337890625,0.0,2804.676513671875,0.9286946058273317,1.0,0.0,3.0,1.0,0.0
18015120,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.940014898777008,0.4174858927726745,0.3763223886489868,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.5708823800086975,0.4826540946960449,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9630635976791382,0.4466848075389862,0.3128111362457275,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9547269940376282,0.4356689751148224,0.4131685197353363,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7758826613426208,0.2358143478631973,1.0690068006515503,285.017333984375,284.95001220703125,302.713623046875,297.2608337402344,299.1825256347656,297.2557067871094,285.0155639648437,1.0,0.5801958441734314,0.4681289196014404,0.4681289196014404,1.0,1.0,-3.186817407608032,1.1203951835632324,2.0664222240448,0.3965815901756286,0.9837130904197692,0.9837130904197692,0.0,153.31332397460938,172.0,73218.0,0.0,2540.346435546875,1.0,278.44317626953125,283.0650939941406,300.2402648925781,304.9550476074219,293.1499938964844,293.1499938964844,278.1499938964844,33139.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359218239784241,1.0,0.0,0.0,3.7882583141326895,3.788283348083496,9.575742296874523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.0302734375,0.0,1670.2808837890625,1895.4371337890625,0.0,2803.6376953125,0.9341571927070618,1.0,0.0,3.0,1.0,0.0
18015180,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.926520586013794,0.4165591895580292,0.3759620189666748,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.5744612812995911,0.5005280375480652,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9510984420776368,0.4467229843139648,0.3131671249866485,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9424917101860046,0.4359196722507477,0.4138082563877105,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7664437890052795,0.2354759275913238,1.0690107345581057,284.9161682128906,284.95001220703125,302.7388000488281,297.2656555175781,299.1898498535156,297.25653076171875,284.9183654785156,1.0,0.5868254899978638,0.4672090709209442,0.4672090709209442,1.0,1.0,-3.209054946899414,1.127071976661682,2.0819828510284424,0.3978247940540313,0.8988261818885803,0.8988261818885803,0.0,158.91720581054688,190.0,74332.046875,0.0,2614.89404296875,1.0,278.1566467285156,282.940673828125,300.2802124023437,305.1386108398437,293.1499938964844,293.1499938964844,278.45001220703125,37620.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421041965484619,1.0,0.0,0.0,3.7123265266418457,3.712351322174072,9.195717325383156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.42578125,0.0,1615.95166015625,1895.4371337890625,0.0,2861.380859375,0.9207907915115356,1.0,0.0,3.0,1.0,0.0
18015240,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.926520586013794,0.4165591895580292,0.3759620189666748,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.5744612812995911,0.5005280375480652,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9510984420776368,0.4467229843139648,0.3131671249866485,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9424917101860046,0.4359196722507477,0.4138082563877105,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7664437890052795,0.2354759275913238,1.0690107345581057,284.9161682128906,284.95001220703125,302.7388000488281,297.2656555175781,299.1898498535156,297.25653076171875,284.9183654785156,1.0,0.5868254899978638,0.4672090709209442,0.4672090709209442,1.0,1.0,-3.209054946899414,1.127071976661682,2.0819828510284424,0.3978247940540313,0.8988261818885803,0.8988261818885803,0.0,158.91720581054688,190.0,74332.046875,0.0,2614.89404296875,1.0,278.1566467285156,282.940673828125,300.2802124023437,305.1386108398437,293.1499938964844,293.1499938964844,278.45001220703125,37620.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421041965484619,1.0,0.0,0.0,3.7123265266418457,3.712351322174072,9.195717325383156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.42578125,0.0,1615.95166015625,1895.4371337890625,0.0,2861.380859375,0.9207907915115356,1.0,0.0,3.0,1.0,0.0
18015300,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9168353080749512,0.4165832698345184,0.375840961933136,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.5749803781509399,0.5141249299049377,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9418487548828124,0.4471336901187897,0.3133768737316131,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9331385493278505,0.4363589286804199,0.4141644239425659,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7596774697303772,0.2354368716478347,1.0690503120422363,285.0440368652344,284.95001220703125,302.7511291503906,297.2688293457031,299.190673828125,297.25201416015625,285.0469665527344,1.0,0.5917159914970398,0.4667491316795349,0.4667491316795349,1.0,1.0,-3.2259774208068848,1.132664442062378,2.093312978744507,0.3994174301624298,0.9940018653869628,0.9940018653869628,0.0,163.3065185546875,190.0,73862.828125,0.0,2672.955322265625,1.0,278.4038391113281,283.0773620605469,300.24627685546875,304.9496459960937,293.1499938964844,293.1499938964844,278.45001220703125,33506.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377368450164795,1.0,0.0,0.0,3.772138833999634,3.772163629531861,9.494423807154816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.8681640625,0.0,1654.0628662109375,1895.4371337890625,0.0,2820.57763671875,0.9325128197669984,1.0,0.0,3.0,1.0,0.0
18015360,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9073242545127868,0.4167918860912323,0.3761588931083679,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.5747851729393005,0.5291163325309753,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9320580959320068,0.4477258324623108,0.3138826191425323,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.923349380493164,0.4369423389434814,0.4148498773574829,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7528002858161926,0.2354734390974044,1.0699344873428345,285.04400634765625,284.95001220703125,302.7633361816406,297.2724609375,299.188720703125,297.2450256347656,285.0441589355469,1.0,0.5974947214126587,0.4659029841423034,0.4659029841423034,1.0,1.0,-3.246873617172241,1.138956069946289,2.107917547225952,0.400838702917099,1.0,1.0,0.0,168.36196899414062,208.0,74342.2578125,0.0,2743.424072265625,1.0,278.4432373046875,283.07159423828125,300.2645874023437,305.0449523925781,293.1499938964844,293.1499938964844,278.1499938964844,33206.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375218510627747,1.0,0.0,0.0,3.838975429534912,3.839000701904297,9.833858030106055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.595703125,0.0,1731.7679443359375,1895.4371337890625,0.0,2818.571044921875,0.9456884860992432,1.0,0.0,3.0,1.0,0.0
18015420,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8772725462913513,0.4156989455223083,0.3761967122554779,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9811696410179138,0.5719518065452576,0.5429409146308899,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8992845416069031,0.447651743888855,0.3145731389522552,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8919560313224792,0.4370179772377014,0.4158816039562225,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7302566766738892,0.234817773103714,1.071137309074402,284.9078674316406,284.95001220703125,302.7872619628906,297.281005859375,299.17095947265625,297.2132873535156,284.908203125,1.0,0.6091869473457336,0.4642106592655182,0.4642106592655182,1.0,1.0,-3.2643702030181885,1.1417301893234253,2.1226398944854736,0.4010777473449707,0.9217106103897096,0.9217106103897096,0.0,185.3997344970703,226.0,75655.4296875,0.0,2876.80224609375,1.0,278.1566162109375,282.9088439941406,300.30419921875,305.2603454589844,293.1499938964844,293.1499938964844,278.1499938964844,37136.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845389187335968,1.0,0.0,0.0,3.805753707885742,3.805779457092285,9.664394156061462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.318359375,0.0,1722.3192138671875,1895.4371337890625,0.0,2892.105224609375,0.9409748315811156,1.0,0.0,3.0,1.0,0.0
18015480,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8772725462913513,0.4156989455223083,0.3761967122554779,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9811696410179138,0.5719518065452576,0.5429409146308899,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8992845416069031,0.447651743888855,0.3145731389522552,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8919560313224792,0.4370179772377014,0.4158816039562225,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7302566766738892,0.234817773103714,1.071137309074402,284.9078674316406,284.95001220703125,302.7872619628906,297.281005859375,299.17095947265625,297.2132873535156,284.908203125,1.0,0.6091869473457336,0.4642106592655182,0.4642106592655182,1.0,1.0,-3.2643702030181885,1.1417301893234253,2.1226398944854736,0.4010777473449707,0.9217106103897096,0.9217106103897096,0.0,185.3997344970703,226.0,75655.4296875,0.0,2876.80224609375,1.0,278.1566162109375,282.9088439941406,300.30419921875,305.2603454589844,293.1499938964844,293.1499938964844,278.1499938964844,37136.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845389187335968,1.0,0.0,0.0,3.805753707885742,3.805779457092285,9.664394156061462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.318359375,0.0,1722.3192138671875,1895.4371337890625,0.0,2892.105224609375,0.9409748315811156,1.0,0.0,3.0,1.0,0.0
18015540,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8505719304084778,0.4147328734397888,0.3758859038352966,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9514947533607484,0.5718516707420349,0.5428599715232849,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8717789053916931,0.4476383924484253,0.3150116205215454,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8649349212646484,0.4370763301849365,0.4165754616260528,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.708920955657959,0.2340180724859237,1.0708296298980713,284.930908203125,284.95001220703125,302.81060791015625,297.2911071777344,299.1634216308594,297.198974609375,284.93182373046875,1.0,0.6200128197669983,0.4625183343887329,0.4625183343887329,1.0,1.0,-3.267627716064453,1.1391271352767944,2.128500461578369,0.3965670466423034,0.916310727596283,0.916310727596283,0.0,203.9625396728516,244.0,75398.6953125,0.0,2984.787353515625,1.0,278.1500549316406,282.9325866699219,300.2900695800781,305.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,36942.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446402549743652,1.0,0.0,0.0,3.7668073177337646,3.766832828521729,9.4676045137021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.9453125,0.0,1674.32275390625,1895.4371337890625,0.0,2885.098388671875,0.9321794509887696,1.0,0.0,3.0,1.0,0.0
18015600,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8505719304084778,0.4147328734397888,0.3758859038352966,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9514947533607484,0.5718516707420349,0.5428599715232849,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8717789053916931,0.4476383924484253,0.3150116205215454,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8649349212646484,0.4370763301849365,0.4165754616260528,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.708920955657959,0.2340180724859237,1.0708296298980713,284.930908203125,284.95001220703125,302.81060791015625,297.2911071777344,299.1634216308594,297.198974609375,284.93182373046875,1.0,0.6200128197669983,0.4625183343887329,0.4625183343887329,1.0,1.0,-3.267627716064453,1.1391271352767944,2.128500461578369,0.3965670466423034,0.916310727596283,0.916310727596283,0.0,203.9625396728516,244.0,75398.6953125,0.0,2984.787353515625,1.0,278.1500549316406,282.9325866699219,300.2900695800781,305.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,36942.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446402549743652,1.0,0.0,0.0,3.7668073177337646,3.766832828521729,9.4676045137021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.9453125,0.0,1674.32275390625,1895.4371337890625,0.0,2885.098388671875,0.9321794509887696,1.0,0.0,3.0,1.0,0.0
