time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8302786350250244,0.414062350988388,0.37592613697052,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9251113533973694,0.5730469822883606,0.5444886684417725,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8506267070770264,0.4479115605354309,0.3156940937042236,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8442526459693909,0.4373334348201751,0.4175008833408355,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6900144815444946,0.2333489060401916,1.0711103677749634,284.94659423828125,284.95001220703125,302.8333435058594,297.30255126953125,299.1612854003906,297.1940612792969,284.9469909667969,1.0,0.6305920481681824,0.4607417583465576,0.4607417583465576,1.0,1.0,-3.271903276443481,1.1366046667099,2.135298490524292,0.3930216431617737,0.9201383590698242,0.9201383590698242,0.0,222.2839508056641,247.0,75308.7734375,0.0,3096.2685546875,1.0,278.1499938964844,282.9460144042969,300.29766845703125,305.1954040527344,293.1499938964844,293.1499938964844,278.1499938964844,36372.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435215353965759,1.0,0.0,0.0,3.7525229454040527,3.7525479793548575,9.395934625899828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.9033203125,0.0,1653.1171875,1895.4371337890625,0.0,2874.6337890625,0.9285690188407898,1.0,0.0,3.0,1.0,0.0
18015720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8302786350250244,0.414062350988388,0.37592613697052,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9251113533973694,0.5730469822883606,0.5444886684417725,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8506267070770264,0.4479115605354309,0.3156940937042236,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8442526459693909,0.4373334348201751,0.4175008833408355,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6900144815444946,0.2333489060401916,1.0711103677749634,284.94659423828125,284.95001220703125,302.8333435058594,297.30255126953125,299.1612854003906,297.1940612792969,284.9469909667969,1.0,0.6305920481681824,0.4607417583465576,0.4607417583465576,1.0,1.0,-3.271903276443481,1.1366046667099,2.135298490524292,0.3930216431617737,0.9201383590698242,0.9201383590698242,0.0,222.2839508056641,247.0,75308.7734375,0.0,3096.2685546875,1.0,278.1499938964844,282.9460144042969,300.29766845703125,305.1954040527344,293.1499938964844,293.1499938964844,278.1499938964844,36372.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435215353965759,1.0,0.0,0.0,3.7525229454040527,3.7525479793548575,9.395934625899828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.9033203125,0.0,1653.1171875,1895.4371337890625,0.0,2874.6337890625,0.9285690188407898,1.0,0.0,3.0,1.0,0.0
18015780,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8193657398223877,0.4134209454059601,0.3757738471031189,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9114633798599244,0.5745653510093689,0.5463088750839233,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8397703766822815,0.4482516944408417,0.316249668598175,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8335970044136047,0.4376143515110016,0.4182064831256866,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6795953512191772,0.2327331602573394,1.0704045295715332,284.9505615234375,284.95001220703125,302.85546875,297.3150939941406,299.1603088378906,297.191650390625,284.9506225585937,1.0,0.6367272138595581,0.4589651823043823,0.4589651823043823,1.0,1.0,-3.2745800018310547,1.1334099769592283,2.141170024871826,0.3893314003944397,0.9223320484161376,0.9223320484161376,0.0,233.61721801757807,235.0,75269.984375,0.0,3165.45068359375,1.0,278.1499938964844,282.9483947753906,300.31121826171875,305.2060546875,293.1499938964844,293.1499938964844,278.1499938964844,36109.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427521586418152,1.0,0.0,0.0,3.749136686325073,3.749161720275879,9.378984486829722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.134765625,0.0,1647.12744140625,1895.4371337890625,0.0,2867.43896484375,0.9275861382484436,1.0,0.0,3.0,1.0,0.0
18015840,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8193657398223877,0.4134209454059601,0.3757738471031189,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9114633798599244,0.5745653510093689,0.5463088750839233,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8397703766822815,0.4482516944408417,0.316249668598175,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8335970044136047,0.4376143515110016,0.4182064831256866,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6795953512191772,0.2327331602573394,1.0704045295715332,284.9505615234375,284.95001220703125,302.85546875,297.3150939941406,299.1603088378906,297.191650390625,284.9506225585937,1.0,0.6367272138595581,0.4589651823043823,0.4589651823043823,1.0,1.0,-3.2745800018310547,1.1334099769592283,2.141170024871826,0.3893314003944397,0.9223320484161376,0.9223320484161376,0.0,233.61721801757807,235.0,75269.984375,0.0,3165.45068359375,1.0,278.1499938964844,282.9483947753906,300.31121826171875,305.2060546875,293.1499938964844,293.1499938964844,278.1499938964844,36109.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427521586418152,1.0,0.0,0.0,3.749136686325073,3.749161720275879,9.378984486829722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.134765625,0.0,1647.12744140625,1895.4371337890625,0.0,2867.43896484375,0.9275861382484436,1.0,0.0,3.0,1.0,0.0
18015900,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8180387616157532,0.4131058752536773,0.375537246465683,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9104169011116028,0.5753573179244995,0.547092080116272,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8387119770050049,0.4484380483627319,0.3164113759994507,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8325369954109192,0.4377569258213043,0.4183889031410217,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.67826247215271,0.232446014881134,1.0693222284317017,284.9500427246094,284.95001220703125,302.8663024902344,297.3217163085937,299.1598205566406,297.1907958984375,284.949951171875,1.0,0.6370540261268616,0.4580768942832947,0.4580768942832947,1.0,1.0,-3.274353504180908,1.131197810173035,2.143155813217163,0.3872319757938385,0.9220939874649048,0.9220939874649048,0.0,234.8723602294922,235.0,75233.078125,0.0,3171.978759765625,1.0,278.1499938964844,282.9476928710937,300.3181457519531,305.2113952636719,293.1499938964844,293.1499938964844,278.1499938964844,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424145579338074,1.0,0.0,0.0,3.7479658126831055,3.747990608215332,9.373127340950304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.5439453125,0.0,1645.563232421875,1895.4371337890625,0.0,2864.282470703125,0.9272867441177368,1.0,0.0,3.0,1.0,0.0
18015960,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8185930252075195,0.4128099679946899,0.3752346932888031,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.911865532398224,0.5761682391166687,0.5478105545043945,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8395870923995972,0.4486480355262756,0.3165254294872284,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8333706855773926,0.4379119277000427,0.4184966683387756,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6786633729934692,0.2321838587522506,1.067943811416626,284.94927978515625,284.95001220703125,302.8769836425781,297.3285522460937,299.1601257324219,297.190185546875,284.94921875,1.0,0.6363633275032043,0.4573877453804016,0.4573877453804016,1.0,1.0,-3.273463726043701,1.129174828529358,2.144289016723633,0.3854215443134308,0.9214001297950744,0.9214001297950744,0.0,234.00831604003903,223.0,75188.21875,0.0,3165.207763671875,1.0,278.1499938964844,282.9471740722656,300.324951171875,305.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,36096.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420581817626953,1.0,0.0,0.0,3.74609112739563,3.746116161346436,9.363753861180156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.0322265625,0.0,1643.4639892578125,1895.4371337890625,0.0,2860.950927734375,0.9268680810928344,1.0,0.0,3.0,1.0,0.0
18016020,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.822910726070404,0.4122804403305053,0.3745529055595398,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.919215440750122,0.577840268611908,0.5491594672203064,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.844699501991272,0.4491439461708069,0.3167031109333038,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.838312566280365,0.4382664263248443,0.4186147153377533,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6824683547019958,0.231733039021492,1.0648622512817385,284.9481506347656,284.95001220703125,302.8978881835937,297.3426513671875,299.1611022949219,297.1896667480469,284.9481201171875,1.0,0.6330788731575012,0.4560094177722931,0.4560094177722931,1.0,1.0,-3.2709171772003174,1.1248857975006104,2.146031379699707,0.3817290961742401,0.919708013534546,0.919708013534546,0.0,228.8041839599609,211.0,75086.484375,0.0,3130.59326171875,1.0,278.1499938964844,282.9467468261719,300.3388061523437,305.22332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36128.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412826061248779,1.0,0.0,0.0,3.7412946224212646,3.7413196563720703,9.339790381091008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.236328125,0.0,1638.1190185546875,1895.4371337890625,0.0,2853.700927734375,0.9258121252059937,1.0,0.0,3.0,1.0,0.0
18016080,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.822910726070404,0.4122804403305053,0.3745529055595398,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.919215440750122,0.577840268611908,0.5491594672203064,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.844699501991272,0.4491439461708069,0.3167031109333038,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.838312566280365,0.4382664263248443,0.4186147153377533,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6824683547019958,0.231733039021492,1.0648622512817385,284.9481506347656,284.95001220703125,302.8978881835937,297.3426513671875,299.1611022949219,297.1896667480469,284.9481201171875,1.0,0.6330788731575012,0.4560094177722931,0.4560094177722931,1.0,1.0,-3.2709171772003174,1.1248857975006104,2.146031379699707,0.3817290961742401,0.919708013534546,0.919708013534546,0.0,228.8041839599609,211.0,75086.484375,0.0,3130.59326171875,1.0,278.1499938964844,282.9467468261719,300.3388061523437,305.22332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36128.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412826061248779,1.0,0.0,0.0,3.7412946224212646,3.7413196563720703,9.339790381091008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.236328125,0.0,1638.1190185546875,1895.4371337890625,0.0,2853.700927734375,0.9258121252059937,1.0,0.0,3.0,1.0,0.0
18016140,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8304782509803772,0.4118306934833526,0.3738288879394531,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9313485622406006,0.5795717239379883,0.5504456162452698,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8534022569656372,0.449744164943695,0.3168638348579407,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.846721351146698,0.4386807978153229,0.4186682105064392,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6893967986106873,0.2313772290945053,1.0616401433944702,284.9476623535156,284.95001220703125,302.9181823730469,297.35723876953125,299.1622619628906,297.1899108886719,284.9476623535156,1.0,0.6281177401542664,0.4546310901641845,0.4546310901641845,1.0,1.0,-3.2679765224456787,1.120434045791626,2.1475424766540527,0.3779748678207397,0.91792893409729,0.91792893409729,0.0,220.5100860595703,199.0,74976.1328125,0.0,3077.943359375,1.0,278.1499938964844,282.9471435546875,300.35308837890625,305.2306213378906,293.1499938964844,293.1499938964844,278.1499938964844,36154.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404472470283508,1.0,0.0,0.0,3.735457420349121,3.735482215881348,9.310668929174426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.138671875,0.0,1631.5205078125,1895.4371337890625,0.0,2845.89404296875,0.9245219230651855,1.0,0.0,3.0,1.0,0.0
18016200,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8304782509803772,0.4118306934833526,0.3738288879394531,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9313485622406006,0.5795717239379883,0.5504456162452698,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8534022569656372,0.449744164943695,0.3168638348579407,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.846721351146698,0.4386807978153229,0.4186682105064392,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6893967986106873,0.2313772290945053,1.0616401433944702,284.9476623535156,284.95001220703125,302.9181823730469,297.35723876953125,299.1622619628906,297.1899108886719,284.9476623535156,1.0,0.6281177401542664,0.4546310901641845,0.4546310901641845,1.0,1.0,-3.2679765224456787,1.120434045791626,2.1475424766540527,0.3779748678207397,0.91792893409729,0.91792893409729,0.0,220.5100860595703,199.0,74976.1328125,0.0,3077.943359375,1.0,278.1499938964844,282.9471435546875,300.35308837890625,305.2306213378906,293.1499938964844,293.1499938964844,278.1499938964844,36154.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404472470283508,1.0,0.0,0.0,3.735457420349121,3.735482215881348,9.310668929174426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.138671875,0.0,1631.5205078125,1895.4371337890625,0.0,2845.89404296875,0.9245219230651855,1.0,0.0,3.0,1.0,0.0
18016260,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8388383388519287,0.4115054011344909,0.3732192516326904,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9441888332366944,0.5810621380805969,0.5515087246894836,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8630273342132568,0.4503249824047088,0.317013680934906,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8560140132904053,0.4390693008899688,0.4186994135379791,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6970953941345215,0.231142446398735,1.0589799880981443,284.9477233886719,284.95001220703125,302.93475341796875,297.3696594238281,299.16357421875,297.1905212402344,284.9477233886719,1.0,0.6232183575630188,0.4535457789897918,0.4535457789897918,1.0,1.0,-3.265541315078736,1.1168675422668457,2.1486737728118896,0.3750025331974029,0.9166849851608276,0.9166849851608276,0.0,212.18707275390625,199.0,74888.1171875,0.0,3026.306396484375,1.0,278.1499938964844,282.9479064941406,300.3654479980469,305.2372131347656,293.1499938964844,293.1499938964844,278.1499938964844,36157.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397322297096252,1.0,0.0,0.0,3.730469226837158,3.7304940223693848,9.285819260185236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.2431640625,0.0,1625.7574462890625,1895.4371337890625,0.0,2839.21337890625,0.9234085083007812,1.0,0.0,3.0,1.0,0.0
18016320,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8406355977058411,0.4114482998847961,0.3731041252613067,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9468421936035156,0.5813488364219666,0.5517104268074036,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8650951981544495,0.4504434466361999,0.3170450329780578,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8580113649368286,0.439147025346756,0.4187052845954895,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6987401247024536,0.2311039119958877,1.0584843158721924,284.94775390625,284.95001220703125,302.9378662109375,297.3720397949219,299.1638488769531,297.1907043457031,284.94775390625,1.0,0.6222330927848816,0.4533390700817108,0.4533390700817108,1.0,1.0,-3.265094518661499,1.1161952018737793,2.14889931678772,0.3744414448738098,0.9164704084396362,0.9164704084396362,0.0,210.5049285888672,187.0,74872.03125,0.0,3015.97607421875,1.0,278.1499938964844,282.94805908203125,300.3678283691406,305.238525390625,293.1499938964844,293.1499938964844,278.1499938964844,36157.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839597225189209,1.0,0.0,0.0,3.729549169540405,3.729573965072632,9.28123938592762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.298828125,0.0,1624.6864013671875,1895.4371337890625,0.0,2837.9521484375,0.9232020378112792,1.0,0.0,3.0,1.0,0.0
18016380,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8532495498657227,0.4111130535602569,0.3723926842212677,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9641841053962708,0.5831498503684998,0.55296790599823,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.879531979560852,0.4512228369712829,0.3172590434551239,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8719844818115234,0.4396489560604095,0.4187449514865875,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7100471258163452,0.230891928076744,1.0554594993591309,284.9479675292969,284.95001220703125,302.9569702148437,297.3868408203125,299.1653747558594,297.1917724609375,284.9479675292969,1.0,0.615883469581604,0.4520470201969147,0.4520470201969147,1.0,1.0,-3.262417793273926,1.1120309829711914,2.1503868103027344,0.370958924293518,0.9152131676673888,0.9152131676673888,0.0,199.65579223632807,175.0,74775.125,0.0,2949.856201171875,1.0,278.1499938964844,282.948974609375,300.3826904296875,305.2471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36150.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387668132781982,1.0,0.0,0.0,3.723999738693237,3.724024534225464,9.253639063899756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.771484375,0.0,1618.213134765625,1895.4371337890625,0.0,2830.19580078125,0.9219542145729064,1.0,0.0,3.0,1.0,0.0
18016440,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8532495498657227,0.4111130535602569,0.3723926842212677,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9641841053962708,0.5831498503684998,0.55296790599823,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.879531979560852,0.4512228369712829,0.3172590434551239,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8719844818115234,0.4396489560604095,0.4187449514865875,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7100471258163452,0.230891928076744,1.0554594993591309,284.9479675292969,284.95001220703125,302.9569702148437,297.3868408203125,299.1653747558594,297.1917724609375,284.9479675292969,1.0,0.615883469581604,0.4520470201969147,0.4520470201969147,1.0,1.0,-3.262417793273926,1.1120309829711914,2.1503868103027344,0.370958924293518,0.9152131676673888,0.9152131676673888,0.0,199.65579223632807,175.0,74775.125,0.0,2949.856201171875,1.0,278.1499938964844,282.948974609375,300.3826904296875,305.2471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36150.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387668132781982,1.0,0.0,0.0,3.723999738693237,3.724024534225464,9.253639063899756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.771484375,0.0,1618.213134765625,1895.4371337890625,0.0,2830.19580078125,0.9219542145729064,1.0,0.0,3.0,1.0,0.0
18016500,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8605964779853821,0.4109672307968139,0.3720475137233734,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9731690883636476,0.5840451121330261,0.5535879731178284,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8878312110900879,0.4516400396823883,0.3173797726631164,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8800503611564636,0.4399172067642212,0.4187717139720917,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7161508202552795,0.2308051288127899,1.0540003776550293,284.94805908203125,284.95001220703125,302.9662780761719,297.3941955566406,299.16607666015625,297.1923522949219,284.94805908203125,1.0,0.6125981211662292,0.4514009952545166,0.4514009952545166,1.0,1.0,-3.261171579360962,1.1099799871444702,2.151191473007202,0.3692375719547272,0.9146323204040528,0.9146323204040528,0.0,194.0343780517578,175.0,74729.046875,0.0,2915.934814453125,1.0,278.1499938964844,282.9494323730469,300.3900756835937,305.25164794921875,293.1499938964844,293.1499938964844,278.1499938964844,36145.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383636474609375,1.0,0.0,0.0,3.721370220184326,3.7213950157165527,9.240575877811352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.4013671875,0.0,1615.1427001953125,1895.4371337890625,0.0,2826.430908203125,0.9213618636131288,1.0,0.0,3.0,1.0,0.0
18016560,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8687183856964111,0.4108400344848633,0.3717144429683685,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9821588397026062,0.5849276781082153,0.5541954636573792,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8968826532363892,0.4520732462406158,0.3175094425678253,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8888835906982422,0.4402009546756744,0.4188083708286285,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7224908471107483,0.2307292520999908,1.052576184272766,284.9482116699219,284.95001220703125,302.9754638671875,297.4014587402344,299.1669616699219,297.19293212890625,284.9482116699219,1.0,0.6092639565467834,0.4508205652236938,0.4508205652236938,1.0,1.0,-3.2599902153015137,1.10810124874115,2.151888847351074,0.3676796853542328,0.9141368865966796,0.9141368865966796,0.0,188.3289794921875,163.0,74686.9296875,0.0,2881.70654296875,1.0,278.1499938964844,282.94989013671875,300.3974304199219,305.2562866210937,293.1499938964844,293.1499938964844,278.1499938964844,36138.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379719853401184,1.0,0.0,0.0,3.71891450881958,3.718939304351807,9.228385238202464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.6591796875,0.0,1612.258544921875,1895.4371337890625,0.0,2822.773681640625,0.9208074808120728,1.0,0.0,3.0,1.0,0.0
18016620,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8866835832595825,0.4106068611145019,0.371086984872818,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9989619851112366,0.5870876908302307,0.555459201335907,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9174602031707764,0.4529626071453094,0.3177996575832367,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9082874059677124,0.4407849609851837,0.4189167320728302,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7358993887901306,0.2305959463119506,1.049891233444214,284.94683837890625,284.95001220703125,302.99334716796875,297.4156188964844,299.1693725585937,297.1956481933594,284.9467468261719,1.0,0.6022070646286011,0.4496596753597259,0.4496596753597259,1.0,1.0,-3.253957509994507,1.1029558181762695,2.1510016918182373,0.364063560962677,0.9112076163291932,0.9112076163291932,0.0,177.0803985595703,151.0,74530.8515625,0.0,2810.095458984375,1.0,278.1499938964844,282.9502258300781,300.411376953125,305.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,36198.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837113082408905,1.0,0.0,0.0,3.71092700958252,3.710951805114746,9.18878583888727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.017578125,0.0,1603.524658203125,1895.4371337890625,0.0,2814.755126953125,0.919045627117157,1.0,0.0,3.0,1.0,0.0
18016680,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8866835832595825,0.4106068611145019,0.371086984872818,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9989619851112366,0.5870876908302307,0.555459201335907,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9174602031707764,0.4529626071453094,0.3177996575832367,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9082874059677124,0.4407849609851837,0.4189167320728302,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7358993887901306,0.2305959463119506,1.049891233444214,284.94683837890625,284.95001220703125,302.99334716796875,297.4156188964844,299.1693725585937,297.1956481933594,284.9467468261719,1.0,0.6022070646286011,0.4496596753597259,0.4496596753597259,1.0,1.0,-3.253957509994507,1.1029558181762695,2.1510016918182373,0.364063560962677,0.9112076163291932,0.9112076163291932,0.0,177.0803985595703,151.0,74530.8515625,0.0,2810.095458984375,1.0,278.1499938964844,282.9502258300781,300.411376953125,305.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,36198.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837113082408905,1.0,0.0,0.0,3.71092700958252,3.710951805114746,9.18878583888727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.017578125,0.0,1603.524658203125,1895.4371337890625,0.0,2814.755126953125,0.919045627117157,1.0,0.0,3.0,1.0,0.0
18016740,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9006301164627075,0.4102771878242492,0.3705489337444305,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5908286571502686,0.532371997833252,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9347442984580994,0.4537683725357055,0.3181651532649994,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9248297214508056,0.4412840604782104,0.4191241860389709,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7463013529777527,0.2304029017686844,1.047729253768921,284.9339294433594,284.95001220703125,303.0106201171875,297.4291381835937,299.1740417480469,297.2044372558594,284.9334716796875,1.0,0.5936797261238098,0.448498785495758,0.448498785495758,1.0,1.0,-3.227720022201538,1.0901055335998535,2.137614488601685,0.3575536906719208,0.8966800570487976,0.8966800570487976,0.0,168.53704833984375,139.0,73978.28125,0.0,2705.501953125,1.0,278.1499938964844,282.9455261230469,300.4227905273437,305.2476806640625,293.1499938964844,293.1499938964844,278.45001220703125,36785.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359290957450867,1.0,0.0,0.0,3.686857700347901,3.686882257461548,9.069973998521164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.080078125,0.0,1580.497314453125,1895.4371337890625,0.0,2803.705810546875,0.9139413833618164,1.0,0.0,3.0,1.0,0.0
18016800,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9006301164627075,0.4102771878242492,0.3705489337444305,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.5908286571502686,0.532371997833252,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9347442984580994,0.4537683725357055,0.3181651532649994,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9248297214508056,0.4412840604782104,0.4191241860389709,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7463013529777527,0.2304029017686844,1.047729253768921,284.9339294433594,284.95001220703125,303.0106201171875,297.4291381835937,299.1740417480469,297.2044372558594,284.9334716796875,1.0,0.5936797261238098,0.448498785495758,0.448498785495758,1.0,1.0,-3.227720022201538,1.0901055335998535,2.137614488601685,0.3575536906719208,0.8966800570487976,0.8966800570487976,0.0,168.53704833984375,139.0,73978.28125,0.0,2705.501953125,1.0,278.1499938964844,282.9455261230469,300.4227905273437,305.2476806640625,293.1499938964844,293.1499938964844,278.45001220703125,36785.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359290957450867,1.0,0.0,0.0,3.686857700347901,3.686882257461548,9.069973998521164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.080078125,0.0,1580.497314453125,1895.4371337890625,0.0,2803.705810546875,0.9139413833618164,1.0,0.0,3.0,1.0,0.0
18016860,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9184588193893432,0.4105228781700134,0.3703505396842956,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.598575234413147,0.504286527633667,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9546428322792052,0.455087661743164,0.3187642097473144,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9447686672210692,0.4422104954719543,0.4195840954780578,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7591456174850464,0.2305118143558502,1.0463587045669556,284.9971008300781,284.95001220703125,303.0272827148437,297.4417724609375,299.1923522949219,297.2337646484375,284.99383544921875,1.0,0.5837205052375793,0.4475769996643066,0.4475769996643066,1.0,1.0,-3.19334077835083,1.0747588872909546,2.118581771850586,0.3500300943851471,0.9725233316421508,0.9725233316421508,0.0,159.3142852783203,157.0,72832.296875,0.0,2586.112060546875,1.0,278.4432983398437,283.03631591796875,300.421142578125,305.1264038085937,293.1499938964844,293.1499938964844,278.1499938964844,33569.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292573094367981,1.0,0.0,0.0,3.7930850982666016,3.793109893798828,9.600158819011997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.5810546875,0.0,1679.3602294921875,1895.4371337890625,0.0,2741.533203125,0.935385286808014,1.0,0.0,3.0,1.0,0.0
18016920,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9184588193893432,0.4105228781700134,0.3703505396842956,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.598575234413147,0.504286527633667,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9546428322792052,0.455087661743164,0.3187642097473144,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9447686672210692,0.4422104954719543,0.4195840954780578,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7591456174850464,0.2305118143558502,1.0463587045669556,284.9971008300781,284.95001220703125,303.0272827148437,297.4417724609375,299.1923522949219,297.2337646484375,284.99383544921875,1.0,0.5837205052375793,0.4475769996643066,0.4475769996643066,1.0,1.0,-3.19334077835083,1.0747588872909546,2.118581771850586,0.3500300943851471,0.9725233316421508,0.9725233316421508,0.0,159.3142852783203,157.0,72832.296875,0.0,2586.112060546875,1.0,278.4432983398437,283.03631591796875,300.421142578125,305.1264038085937,293.1499938964844,293.1499938964844,278.1499938964844,33569.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292573094367981,1.0,0.0,0.0,3.7930850982666016,3.793109893798828,9.600158819011997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.5810546875,0.0,1679.3602294921875,1895.4371337890625,0.0,2741.533203125,0.935385286808014,1.0,0.0,3.0,1.0,0.0
18016980,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9199694395065308,0.4096505045890808,0.3697711229324341,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6057952642440796,0.5013577342033386,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.95706444978714,0.4554843008518219,0.3191650509834289,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.947075128555298,0.4423558115959167,0.4198684096336365,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7604479193687439,0.2303126901388168,1.0457192659378052,284.9024658203125,284.95001220703125,303.0433349609375,297.45330810546875,299.20758056640625,297.2553100585937,284.90447998046875,1.0,0.5834351181983948,0.4466551840305328,0.4466551840305328,1.0,1.0,-3.189127206802368,1.0709556341171265,2.118171453475952,0.3467248976230621,0.8779839873313904,0.8779839873313904,0.0,158.32640075683594,175.0,73261.3203125,0.0,2572.471435546875,1.0,278.1568298339844,282.9299011230469,300.4594421386719,305.2591857910156,293.1499938964844,293.1499938964844,278.45001220703125,38662.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336784243583679,1.0,0.0,0.0,3.6670970916748047,3.667121648788452,8.973008789325831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.150390625,0.0,1572.288330078125,1895.4371337890625,0.0,2782.714111328125,0.9115424156188964,1.0,0.0,3.0,1.0,0.0
18017040,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9199694395065308,0.4096505045890808,0.3697711229324341,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6057952642440796,0.5013577342033386,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.95706444978714,0.4554843008518219,0.3191650509834289,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.947075128555298,0.4423558115959167,0.4198684096336365,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7604479193687439,0.2303126901388168,1.0457192659378052,284.9024658203125,284.95001220703125,303.0433349609375,297.45330810546875,299.20758056640625,297.2553100585937,284.90447998046875,1.0,0.5834351181983948,0.4466551840305328,0.4466551840305328,1.0,1.0,-3.189127206802368,1.0709556341171265,2.118171453475952,0.3467248976230621,0.8779839873313904,0.8779839873313904,0.0,158.32640075683594,175.0,73261.3203125,0.0,2572.471435546875,1.0,278.1568298339844,282.9299011230469,300.4594421386719,305.2591857910156,293.1499938964844,293.1499938964844,278.45001220703125,38662.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336784243583679,1.0,0.0,0.0,3.6670970916748047,3.667121648788452,8.973008789325831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.150390625,0.0,1572.288330078125,1895.4371337890625,0.0,2782.714111328125,0.9115424156188964,1.0,0.0,3.0,1.0,0.0
18017100,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.915821135044098,0.4097630977630615,0.3696508407592773,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.6084743142127991,0.5071229934692383,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9534904956817628,0.456154853105545,0.3194872736930847,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9432416558265686,0.4428047239780426,0.4201409518718719,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7576410174369812,0.2304046750068664,1.0458922386169434,285.0271301269531,284.95001220703125,303.0511474609375,297.4585876464844,299.2137145996094,297.2627258300781,285.0294494628906,1.0,0.5857424139976501,0.4461942911148071,0.4461942911148071,1.0,1.0,-3.1968228816986084,1.0727638006210327,2.124058961868286,0.3467336595058441,0.965988278388977,0.965988278388977,0.0,160.19802856445312,175.0,72648.7109375,0.0,2597.894287109375,1.0,278.4026184082031,283.0656433105469,300.42706298828125,305.058837890625,293.1499938964844,293.1499938964844,278.45001220703125,34048.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283712267875671,1.0,0.0,0.0,3.719058513641357,3.719083070755005,9.229099759977544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.7333984375,0.0,1596.484619140625,1895.4371337890625,0.0,2733.28857421875,0.9211146235466005,1.0,0.0,3.0,1.0,0.0
18017160,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9103183746337892,0.4100271165370941,0.3699635863304138,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.610374927520752,0.5157415866851807,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9482876658439636,0.4569711089134216,0.320108562707901,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9377164840698242,0.4433861970901489,0.4207591116428375,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7537661194801331,0.2305778861045837,1.0470343828201294,285.0187072753906,284.95001220703125,303.05877685546875,297.4635009765625,299.218017578125,297.2665405273437,285.01788330078125,1.0,0.589408814907074,0.445783257484436,0.445783257484436,1.0,1.0,-3.2104146480560303,1.076910138130188,2.133504629135132,0.3478128015995025,0.985374927520752,0.985374927520752,0.0,163.12313842773438,193.0,73073.2421875,0.0,2640.97314453125,1.0,278.4432373046875,283.0532531738281,300.4481201171875,305.1499328613281,293.1499938964844,293.1499938964844,278.1499938964844,33180.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274782299995422,1.0,0.0,0.0,3.78969931602478,3.789724111557007,9.583028486304102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.4169921875,0.0,1672.3157958984375,1895.4371337890625,0.0,2724.98291015625,0.9346616864204408,1.0,0.0,3.0,1.0,0.0
18017220,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8940070867538452,0.409275084733963,0.3698702454566955,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.6102879047393799,0.5429348349571228,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.930730938911438,0.4575158059597015,0.3209022581577301,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9198295474052428,0.4436232447624206,0.4215124249458313,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7418017387390137,0.2303532212972641,1.0482077598571775,284.9216613769531,284.95001220703125,303.0736389160156,297.4721374511719,299.2103271484375,297.2488708496094,284.9238586425781,1.0,0.5996610522270203,0.4449611902236938,0.4449611902236938,1.0,1.0,-3.2462611198425293,1.088444709777832,2.1578164100646973,0.3514318764209747,0.9071599245071412,0.9071599245071412,0.0,172.34046936035156,196.0,74493.125,0.0,2764.5341796875,1.0,278.1565856933594,282.92791748046875,300.49200439453125,305.3600158691406,293.1499938964844,293.1499938964844,278.1499938964844,37255.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834696888923645,1.0,0.0,0.0,3.730336904525757,3.7303619384765625,9.285160444960638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.6953125,0.0,1634.0003662109375,1895.4371337890625,0.0,2792.210693359375,0.9245353937149048,1.0,0.0,3.0,1.0,0.0
18017280,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8940070867538452,0.409275084733963,0.3698702454566955,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.6102879047393799,0.5429348349571228,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.930730938911438,0.4575158059597015,0.3209022581577301,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9198295474052428,0.4436232447624206,0.4215124249458313,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7418017387390137,0.2303532212972641,1.0482077598571775,284.9216613769531,284.95001220703125,303.0736389160156,297.4721374511719,299.2103271484375,297.2488708496094,284.9238586425781,1.0,0.5996610522270203,0.4449611902236938,0.4449611902236938,1.0,1.0,-3.2462611198425293,1.088444709777832,2.1578164100646973,0.3514318764209747,0.9071599245071412,0.9071599245071412,0.0,172.34046936035156,196.0,74493.125,0.0,2764.5341796875,1.0,278.1565856933594,282.92791748046875,300.49200439453125,305.3600158691406,293.1499938964844,293.1499938964844,278.1499938964844,37255.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834696888923645,1.0,0.0,0.0,3.730336904525757,3.7303619384765625,9.285160444960638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.6953125,0.0,1634.0003662109375,1895.4371337890625,0.0,2792.210693359375,0.9245353937149048,1.0,0.0,3.0,1.0,0.0
18017340,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8817194700241089,0.4088543653488159,0.3696188330650329,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.6077859997749329,0.5649460554122925,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.917224943637848,0.4583213627338409,0.3215728104114532,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9066482782363892,0.4440206289291382,0.4220632314682007,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7326657176017761,0.2300488948822021,1.0480172634124756,284.9526672363281,284.95001220703125,303.087890625,297.47900390625,299.19561767578125,297.2218933105469,284.9535217285156,1.0,0.6073359251022339,0.4441391229629516,0.4441391229629516,1.0,1.0,-3.2736852169036865,1.0967172384262085,2.1769678592681885,0.353981465101242,0.9205500483512878,0.9205500483512878,0.0,180.05368041992188,199.0,74894.3515625,0.0,2864.47900390625,1.0,278.14990234375,282.9471740722656,300.4838562011719,305.3537292480469,293.1499938964844,293.1499938964844,278.1499938964844,36021.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352715969085693,1.0,0.0,0.0,3.73065185546875,3.730676651000977,9.28672818645282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.09375,0.0,1624.9283447265625,1895.4371337890625,0.0,2797.5712890625,0.9234718680381776,1.0,0.0,3.0,1.0,0.0
18017400,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8817194700241089,0.4088543653488159,0.3696188330650329,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.6077859997749329,0.5649460554122925,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.917224943637848,0.4583213627338409,0.3215728104114532,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9066482782363892,0.4440206289291382,0.4220632314682007,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7326657176017761,0.2300488948822021,1.0480172634124756,284.9526672363281,284.95001220703125,303.087890625,297.47900390625,299.19561767578125,297.2218933105469,284.9535217285156,1.0,0.6073359251022339,0.4441391229629516,0.4441391229629516,1.0,1.0,-3.2736852169036865,1.0967172384262085,2.1769678592681885,0.353981465101242,0.9205500483512878,0.9205500483512878,0.0,180.05368041992188,199.0,74894.3515625,0.0,2864.47900390625,1.0,278.14990234375,282.9471740722656,300.4838562011719,305.3537292480469,293.1499938964844,293.1499938964844,278.1499938964844,36021.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352715969085693,1.0,0.0,0.0,3.73065185546875,3.730676651000977,9.28672818645282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.09375,0.0,1624.9283447265625,1895.4371337890625,0.0,2797.5712890625,0.9234718680381776,1.0,0.0,3.0,1.0,0.0
18017460,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8716298341751099,0.4085369706153869,0.369573026895523,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9957987666130066,0.6054001450538635,0.5742261409759521,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9064926505088806,0.4591209888458252,0.3223098814487457,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8965342044830322,0.4444240927696228,0.4226896464824676,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.725014328956604,0.2297382056713104,1.047820210456848,284.9562072753906,284.95001220703125,303.1004333496094,297.4835510253906,299.1790771484375,297.2001953125,284.95574951171875,1.0,0.6126840114593506,0.4424567222595215,0.4424567222595215,1.0,1.0,-3.2876012325286865,1.0977765321731567,2.18982458114624,0.352431058883667,0.9270963072776794,0.9270963072776794,0.0,186.65505981445312,199.0,75123.09375,0.0,2929.65283203125,1.0,278.1499938964844,282.94500732421875,300.4878845214844,305.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35665.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360381722450256,1.0,0.0,0.0,3.7451813220977774,3.745206356048584,9.359205819237104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.205078125,0.0,1639.0975341796875,1895.4371337890625,0.0,2804.722900390625,0.9263835549354552,1.0,0.0,3.0,1.0,0.0
