time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8704675436019897,0.4084989726543426,0.3695720732212066,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9947543144226074,0.6052652597427368,0.5740837454795837,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9052786231040956,0.4591811299324035,0.3223767876625061,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8953559398651123,0.4444503486156463,0.4227480888366699,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7241237163543701,0.2297043204307556,1.0478235483169556,284.95513916015625,284.95001220703125,303.1015014648437,297.4838562011719,299.1777648925781,297.1986694335937,284.9545288085937,1.0,0.6130276918411255,0.4423104226589203,0.4423104226589203,1.0,1.0,-3.2873082160949707,1.0972936153411863,2.190014362335205,0.3520750999450683,0.926636278629303,0.926636278629303,0.0,187.37310791015625,202.0,75117.1953125,0.0,2933.30419921875,1.0,278.1499938964844,282.94390869140625,300.4881286621094,305.37713623046875,293.1499938964844,293.1499938964844,278.1499938964844,35685.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360997438430786,1.0,0.0,0.0,3.745835304260254,3.745860099792481,9.3624743158216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.6015625,0.0,1640.013916015625,1895.4371337890625,0.0,2805.2978515625,0.9265232682228088,1.0,0.0,3.0,1.0,0.0
18017580,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8599300980567932,0.4079712927341461,0.369385302066803,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9849390983581544,0.6048387885093689,0.5734585523605347,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8947572708129883,0.4598888754844665,0.3230856657028198,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8847490549087524,0.4447356164455414,0.4233110547065735,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7157788276672363,0.2292772084474563,1.0472393035888672,284.9472961425781,284.95001220703125,303.1145324707031,297.4864807128906,299.1662902832031,297.1875305175781,284.9472045898437,1.0,0.6165876984596252,0.4404817521572113,0.4404817521572113,1.0,1.0,-3.2860524654388428,1.0922009944915771,2.1938514709472656,0.347321480512619,0.9209088683128356,0.9209088683128356,0.0,194.21261596679688,205.0,74985.6796875,0.0,2970.007080078125,1.0,278.1499938964844,282.9383239746094,300.4878845214844,305.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,36052.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363685607910156,1.0,0.0,0.0,3.742908000946045,3.7429330348968506,9.347847367280336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.61328125,0.0,1639.4151611328125,1895.4371337890625,0.0,2807.80615234375,0.9261028170585632,1.0,0.0,3.0,1.0,0.0
18017640,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8599300980567932,0.4079712927341461,0.369385302066803,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9849390983581544,0.6048387885093689,0.5734585523605347,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8947572708129883,0.4598888754844665,0.3230856657028198,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8847490549087524,0.4447356164455414,0.4233110547065735,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7157788276672363,0.2292772084474563,1.0472393035888672,284.9472961425781,284.95001220703125,303.1145324707031,297.4864807128906,299.1662902832031,297.1875305175781,284.9472045898437,1.0,0.6165876984596252,0.4404817521572113,0.4404817521572113,1.0,1.0,-3.2860524654388428,1.0922009944915771,2.1938514709472656,0.347321480512619,0.9209088683128356,0.9209088683128356,0.0,194.21261596679688,205.0,74985.6796875,0.0,2970.007080078125,1.0,278.1499938964844,282.9383239746094,300.4878845214844,305.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,36052.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363685607910156,1.0,0.0,0.0,3.742908000946045,3.7429330348968506,9.347847367280336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.61328125,0.0,1639.4151611328125,1895.4371337890625,0.0,2807.80615234375,0.9261028170585632,1.0,0.0,3.0,1.0,0.0
18017700,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8562735319137573,0.407715380191803,0.3692489862442016,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9814630150794984,0.6050358414649963,0.573653519153595,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8911940455436707,0.4602497816085815,0.3234076797962188,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8811135292053223,0.4448790252208709,0.4235447645187378,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7127219438552856,0.229082852602005,1.0468182563781738,284.94677734375,284.95001220703125,303.1208190917969,297.48687744140625,299.16229248046875,297.1846618652344,284.9467468261719,1.0,0.6179988384246826,0.4395673871040344,0.4395673871040344,1.0,1.0,-3.286284923553467,1.0899665355682373,2.196318387985229,0.3450857400894165,0.919490396976471,0.919490396976471,0.0,196.75411987304688,205.0,74924.953125,0.0,2984.775390625,1.0,278.1499938964844,282.9380798339844,300.4871826171875,305.3681640625,293.1499938964844,293.1499938964844,278.1499938964844,36110.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362996578216553,1.0,0.0,0.0,3.7400100231170654,3.740034818649292,9.33337730657513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.892578125,0.0,1636.4791259765625,1895.4371337890625,0.0,2807.16357421875,0.925499677658081,1.0,0.0,3.0,1.0,0.0
18017760,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8530740141868591,0.4074669480323791,0.3691092133522033,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9783692359924316,0.6053155660629272,0.5739492177963257,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8881031274795532,0.4606173634529114,0.3237264752388,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8779475688934326,0.4450258016586303,0.4237710237503052,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7099490761756897,0.2288988977670669,1.0463958978652954,284.9470520019531,284.95001220703125,303.1269836425781,297.48663330078125,299.1600341796875,297.182373046875,284.94708251953125,1.0,0.6192920207977295,0.4389843642711639,0.4389843642711639,1.0,1.0,-3.2866196632385254,1.0885533094406128,2.198066473007202,0.343644767999649,0.9186676740646362,0.9186676740646362,0.0,199.05284118652344,208.0,74876.9453125,0.0,2998.398681640625,1.0,278.1499938964844,282.9385070800781,300.4863586425781,305.3638610839844,293.1499938964844,293.1499938964844,278.1499938964844,36132.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362273573875427,1.0,0.0,0.0,3.737216234207153,3.73724102973938,9.319438163402084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.2607421875,0.0,1633.3951416015625,1895.4371337890625,0.0,2806.48828125,0.9248995780944824,1.0,0.0,3.0,1.0,0.0
18017820,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.847759485244751,0.406987190246582,0.3688240349292755,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9731500148773192,0.6060149669647217,0.5747151374816895,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.883057713508606,0.4613679051399231,0.3243581354618072,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8727395534515381,0.4453252851963043,0.4242056906223297,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7051505446434021,0.2285632789134979,1.0455882549285889,284.9478454589844,284.95001220703125,303.1387939453125,297.4841003417969,299.1564025878906,297.1790771484375,284.9478759765625,1.0,0.6215738654136658,0.4378182590007782,0.4378182590007782,1.0,1.0,-3.287508726119995,1.0859081745147705,2.201600790023804,0.3408831655979156,0.9176535606384276,0.9176535606384276,0.0,203.0300445556641,211.0,74791.8046875,0.0,3022.646240234375,1.0,278.1499938964844,282.9391174316406,300.483642578125,305.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,36126.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836124837398529,1.0,0.0,0.0,3.7325093746185294,3.732534170150757,9.29597774756985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.06640625,0.0,1627.8814697265625,1895.4371337890625,0.0,2805.53173828125,0.923846423625946,1.0,0.0,3.0,1.0,0.0
18017880,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.847759485244751,0.406987190246582,0.3688240349292755,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9731500148773192,0.6060149669647217,0.5747151374816895,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.883057713508606,0.4613679051399231,0.3243581354618072,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8727395534515381,0.4453252851963043,0.4242056906223297,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7051505446434021,0.2285632789134979,1.0455882549285889,284.9478454589844,284.95001220703125,303.1387939453125,297.4841003417969,299.1564025878906,297.1790771484375,284.9478759765625,1.0,0.6215738654136658,0.4378182590007782,0.4378182590007782,1.0,1.0,-3.287508726119995,1.0859081745147705,2.201600790023804,0.3408831655979156,0.9176535606384276,0.9176535606384276,0.0,203.0300445556641,211.0,74791.8046875,0.0,3022.646240234375,1.0,278.1499938964844,282.9391174316406,300.483642578125,305.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,36126.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836124837398529,1.0,0.0,0.0,3.7325093746185294,3.732534170150757,9.29597774756985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.06640625,0.0,1627.8814697265625,1895.4371337890625,0.0,2805.53173828125,0.923846423625946,1.0,0.0,3.0,1.0,0.0
18017940,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8432467579841614,0.4065103530883789,0.368528664112091,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9685948491096495,0.6067414283752441,0.5755261182785034,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8788498640060425,0.4621199369430542,0.3249807357788086,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8683618307113647,0.4456180334091186,0.4246194660663605,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7010124921798706,0.2282538563013076,1.0448309183120728,284.9481811523437,284.95001220703125,303.1499938964844,297.4786682128906,299.1529541015625,297.1763916015625,284.9481811523437,1.0,0.6236245036125183,0.4366521835327148,0.4366521835327148,1.0,1.0,-3.2884645462036133,1.0832784175872805,2.205186128616333,0.3381046056747436,0.9166454076766968,0.9166454076766968,0.0,206.5634765625,214.0,74704.828125,0.0,3044.560302734375,1.0,278.1499938964844,282.939208984375,300.47833251953125,305.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36120.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361161947250366,1.0,0.0,0.0,3.728131294250488,3.728156089782715,9.274183980778616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.732421875,0.0,1622.7606201171875,1895.4371337890625,0.0,2805.451416015625,0.9228602051734924,1.0,0.0,3.0,1.0,0.0
18018000,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8432467579841614,0.4065103530883789,0.368528664112091,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9685948491096495,0.6067414283752441,0.5755261182785034,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8788498640060425,0.4621199369430542,0.3249807357788086,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8683618307113647,0.4456180334091186,0.4246194660663605,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7010124921798706,0.2282538563013076,1.0448309183120728,284.9481811523437,284.95001220703125,303.1499938964844,297.4786682128906,299.1529541015625,297.1763916015625,284.9481811523437,1.0,0.6236245036125183,0.4366521835327148,0.4366521835327148,1.0,1.0,-3.2884645462036133,1.0832784175872805,2.205186128616333,0.3381046056747436,0.9166454076766968,0.9166454076766968,0.0,206.5634765625,214.0,74704.828125,0.0,3044.560302734375,1.0,278.1499938964844,282.939208984375,300.47833251953125,305.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36120.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361161947250366,1.0,0.0,0.0,3.728131294250488,3.728156089782715,9.274183980778616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.732421875,0.0,1622.7606201171875,1895.4371337890625,0.0,2805.451416015625,0.9228602051734924,1.0,0.0,3.0,1.0,0.0
18018060,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8474181890487671,0.4100889861583709,0.370871752500534,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9734413623809814,0.6116601228713989,0.5791803598403931,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8841095566749573,0.4670643210411072,0.3277097642421722,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.873327910900116,0.4502162933349609,0.4279516935348511,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.706633985042572,0.2325955182313919,1.0590224266052246,284.9727783203125,284.95001220703125,303.1603088378906,297.4705505371094,299.1795959472656,297.215087890625,284.9736022949219,1.0,0.6275126338005066,0.4355472028255462,0.4355472028255462,1.0,1.0,-3.319997310638428,1.0921636819839478,2.227833747863769,0.339505672454834,0.9393109679222108,0.9393109679222108,0.0,205.8865966796875,217.0,75344.78125,0.0,3109.581787109375,1.0,278.1499938964844,282.9512939453125,300.4747619628906,305.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35181.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368456363677979,1.0,0.0,0.0,3.750657558441162,3.7506823539733887,9.386595820615184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.2197265625,0.0,1641.7691650390625,1895.4371337890625,0.0,2812.2587890625,0.9275099635124208,1.0,0.0,3.0,1.0,0.0
18018120,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8474181890487671,0.4100889861583709,0.370871752500534,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9734413623809814,0.6116601228713989,0.5791803598403931,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8841095566749573,0.4670643210411072,0.3277097642421722,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.873327910900116,0.4502162933349609,0.4279516935348511,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.706633985042572,0.2325955182313919,1.0590224266052246,284.9727783203125,284.95001220703125,303.1603088378906,297.4705505371094,299.1795959472656,297.215087890625,284.9736022949219,1.0,0.6275126338005066,0.4355472028255462,0.4355472028255462,1.0,1.0,-3.319997310638428,1.0921636819839478,2.227833747863769,0.339505672454834,0.9393109679222108,0.9393109679222108,0.0,205.8865966796875,217.0,75344.78125,0.0,3109.581787109375,1.0,278.1499938964844,282.9512939453125,300.4747619628906,305.3660583496094,293.1499938964844,293.1499938964844,278.1499938964844,35181.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368456363677979,1.0,0.0,0.0,3.750657558441162,3.7506823539733887,9.386595820615184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.2197265625,0.0,1641.7691650390625,1895.4371337890625,0.0,2812.2587890625,0.9275099635124208,1.0,0.0,3.0,1.0,0.0
18018180,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8481113314628601,0.4115953147411346,0.3726247251033783,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9744482040405272,0.6145685911178589,0.5823447704315186,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8856270909309387,0.4700057208538055,0.3300716876983642,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8747280836105347,0.4529302716255188,0.4309176802635193,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7093067169189453,0.2352485358715057,1.0728248357772827,284.9741516113281,284.95001220703125,303.1694641113281,297.4602966308594,299.1900634765625,297.2308654785156,284.9739685058594,1.0,0.6322072744369507,0.4344422221183777,0.4344422221183777,1.0,1.0,-3.348923683166504,1.099966287612915,2.248957395553589,0.3411658406257629,0.9570106267929076,0.9570106267929076,0.0,207.6405487060547,220.0,76101.1796875,0.0,3183.71240234375,1.0,278.1499938964844,282.93927001953125,300.4716796875,305.41766357421875,293.1499938964844,293.1499938964844,278.1499938964844,34787.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839249849319458,1.0,0.0,0.0,3.798689603805542,3.798714876174927,9.628549832996214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.4248046875,0.0,1695.5281982421875,1895.4371337890625,0.0,2834.707275390625,0.9378458857536316,1.0,0.0,3.0,1.0,0.0
18018240,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8481113314628601,0.4115953147411346,0.3726247251033783,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9744482040405272,0.6145685911178589,0.5823447704315186,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8856270909309387,0.4700057208538055,0.3300716876983642,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8747280836105347,0.4529302716255188,0.4309176802635193,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7093067169189453,0.2352485358715057,1.0728248357772827,284.9741516113281,284.95001220703125,303.1694641113281,297.4602966308594,299.1900634765625,297.2308654785156,284.9739685058594,1.0,0.6322072744369507,0.4344422221183777,0.4344422221183777,1.0,1.0,-3.348923683166504,1.099966287612915,2.248957395553589,0.3411658406257629,0.9570106267929076,0.9570106267929076,0.0,207.6405487060547,220.0,76101.1796875,0.0,3183.71240234375,1.0,278.1499938964844,282.93927001953125,300.4716796875,305.41766357421875,293.1499938964844,293.1499938964844,278.1499938964844,34787.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839249849319458,1.0,0.0,0.0,3.798689603805542,3.798714876174927,9.628549832996214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.4248046875,0.0,1695.5281982421875,1895.4371337890625,0.0,2834.707275390625,0.9378458857536316,1.0,0.0,3.0,1.0,0.0
18018300,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.846864640712738,0.4119671881198883,0.3730904161930084,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9732347130775452,0.6155719757080078,0.5834444761276245,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8846232295036316,0.4710407853126526,0.3309062421321869,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8737103939056396,0.4538673460483551,0.4319518506526947,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7089548707008362,0.2361339181661605,1.0775694847106934,284.9696350097656,284.95001220703125,303.1736145019531,297.45440673828125,299.19146728515625,297.2337341308594,284.9693603515625,1.0,0.6344006657600403,0.4338897168636322,0.4338897168636322,1.0,1.0,-3.3587677478790283,1.1021438837051392,2.2566237449646,0.3412536978721618,0.9610474109649658,0.9610474109649658,0.0,209.36769104003903,220.0,76369.09375,0.0,3215.678466796875,1.0,278.1499938964844,282.9307861328125,300.4665832519531,305.43359375,293.1499938964844,293.1499938964844,278.1499938964844,34878.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840530514717102,1.0,0.0,0.0,3.8188092708587646,3.818834781646729,9.73081455413194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.5966796875,0.0,1720.4361572265625,1895.4371337890625,0.0,2846.67236328125,0.9424039721488952,1.0,0.0,3.0,1.0,0.0
18018360,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.845221996307373,0.4122141003608703,0.3734237253665924,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9715602993965148,0.6164100170135498,0.5843650102615356,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8831605911254883,0.4719163477420807,0.3316121995449066,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8722468018531799,0.4546504318714142,0.4328188598155975,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7081074714660645,0.2368373721837997,1.081406593322754,284.9644470214844,284.95001220703125,303.177490234375,297.447998046875,299.19000244140625,297.23486328125,284.964111328125,1.0,0.6364539861679077,0.4329942464828491,0.4329942464828491,1.0,1.0,-3.3667845726013184,1.1027929782867432,2.263991355895996,0.3402065634727478,0.9628642797470092,0.9628642797470092,0.0,211.2845001220703,223.0,76564.53125,0.0,3244.781494140625,1.0,278.1499938964844,282.922607421875,300.45977783203125,305.44268798828125,293.1499938964844,293.1499938964844,278.1499938964844,35039.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416820168495178,1.0,0.0,0.0,3.8350815773010254,3.835107326507568,9.81391963250644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.662109375,0.0,1741.4439697265625,1895.4371337890625,0.0,2857.434326171875,0.946153461933136,1.0,0.0,3.0,1.0,0.0
18018420,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8415811657905579,0.4125227928161621,0.3738856315612793,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9676987528800964,0.6178144216537476,0.5859037637710571,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8797932267189026,0.4734282791614532,0.3328185975551605,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8688880205154419,0.4559707939624786,0.4342751204967499,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7057976722717285,0.2379205971956253,1.087415099143982,284.9559631347656,284.95001220703125,303.1844482421875,297.4338073730469,299.1845092773437,297.23443603515625,284.95574951171875,1.0,0.6402077078819275,0.4312033057212829,0.4312033057212829,1.0,1.0,-3.3796231746673584,1.1027597188949585,2.2768633365631104,0.3374658524990082,0.9635025858879088,0.9635025858879088,0.0,215.24954223632807,226.0,76822.0234375,0.0,3296.82861328125,1.0,278.1499938964844,282.9099426269531,300.4433288574219,305.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35392.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435770869255066,1.0,0.0,0.0,3.85789155960083,3.857917547225952,9.93100684354431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.2861328125,0.0,1772.1865234375,1895.4371337890625,0.0,2875.153564453125,0.9515129923820496,1.0,0.0,3.0,1.0,0.0
18018480,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8415811657905579,0.4125227928161621,0.3738856315612793,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9676987528800964,0.6178144216537476,0.5859037637710571,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8797932267189026,0.4734282791614532,0.3328185975551605,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8688880205154419,0.4559707939624786,0.4342751204967499,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7057976722717285,0.2379205971956253,1.087415099143982,284.9559631347656,284.95001220703125,303.1844482421875,297.4338073730469,299.1845092773437,297.23443603515625,284.95574951171875,1.0,0.6402077078819275,0.4312033057212829,0.4312033057212829,1.0,1.0,-3.3796231746673584,1.1027597188949585,2.2768633365631104,0.3374658524990082,0.9635025858879088,0.9635025858879088,0.0,215.24954223632807,226.0,76822.0234375,0.0,3296.82861328125,1.0,278.1499938964844,282.9099426269531,300.4433288574219,305.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35392.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435770869255066,1.0,0.0,0.0,3.85789155960083,3.857917547225952,9.93100684354431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.2861328125,0.0,1772.1865234375,1895.4371337890625,0.0,2875.153564453125,0.9515129923820496,1.0,0.0,3.0,1.0,0.0
18018540,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8379669785499573,0.4126993119716644,0.3741912245750427,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9637044072151184,0.6189877986907959,0.5871775150299072,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8764117956161499,0.4747657477855682,0.3338661193847656,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8655076622962952,0.4570965468883514,0.4355001449584961,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7032110095024109,0.2387087047100067,1.091848611831665,284.9515075683594,284.95001220703125,303.1903991699219,297.41778564453125,299.1770324707031,297.23199462890625,284.951416015625,1.0,0.6435258984565735,0.4294123351573944,0.4294123351573944,1.0,1.0,-3.3895928859710693,1.1016253232955933,2.2879676818847656,0.3342406153678894,0.9626026153564452,0.9626026153564452,0.0,219.10484313964844,229.0,76948.984375,0.0,3341.997314453125,1.0,278.1499938964844,282.9025573730469,300.4249267578125,305.4385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35662.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449504375457764,1.0,0.0,0.0,3.8700296878814697,3.870055913925171,9.993598268920325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.025390625,0.0,1789.3431396484375,1895.4371337890625,0.0,2888.0,0.9544318318367004,1.0,0.0,3.0,1.0,0.0
18018600,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8379669785499573,0.4126993119716644,0.3741912245750427,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9637044072151184,0.6189877986907959,0.5871775150299072,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8764117956161499,0.4747657477855682,0.3338661193847656,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8655076622962952,0.4570965468883514,0.4355001449584961,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7032110095024109,0.2387087047100067,1.091848611831665,284.9515075683594,284.95001220703125,303.1903991699219,297.41778564453125,299.1770324707031,297.23199462890625,284.951416015625,1.0,0.6435258984565735,0.4294123351573944,0.4294123351573944,1.0,1.0,-3.3895928859710693,1.1016253232955933,2.2879676818847656,0.3342406153678894,0.9626026153564452,0.9626026153564452,0.0,219.10484313964844,229.0,76948.984375,0.0,3341.997314453125,1.0,278.1499938964844,282.9025573730469,300.4249267578125,305.4385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35662.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449504375457764,1.0,0.0,0.0,3.8700296878814697,3.870055913925171,9.993598268920325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.025390625,0.0,1789.3431396484375,1895.4371337890625,0.0,2888.0,0.9544318318367004,1.0,0.0,3.0,1.0,0.0
18018660,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8346322178840637,0.4128284156322479,0.3744344711303711,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9598996639251708,0.6200392842292786,0.5883107781410217,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8733197450637817,0.4760370552539825,0.3348491191864013,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8624024987220764,0.4581393897533417,0.4366204738616943,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7006998062133789,0.2393436431884765,1.095430612564087,284.9504089355469,284.95001220703125,303.19537353515625,297.4001159667969,299.1704406738281,297.2287902832031,284.9504089355469,1.0,0.6465248465538025,0.4280328750610351,0.4280328750610351,1.0,1.0,-3.398085117340088,1.1009790897369385,2.2971060276031494,0.3318234384059906,0.9622899889945984,0.9622899889945984,0.0,222.7275238037109,232.0,77020.7265625,0.0,3382.635986328125,1.0,278.1499938964844,282.8989562988281,300.4057312011719,305.4244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35805.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460135459899902,1.0,0.0,0.0,3.87642765045166,3.876453876495361,1.0026668633145164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.333984375,0.0,1798.4312744140625,1895.4371337890625,0.0,2897.947509765625,0.9559791088104248,1.0,0.0,3.0,1.0,0.0
18018720,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8346322178840637,0.4128284156322479,0.3744344711303711,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9598996639251708,0.6200392842292786,0.5883107781410217,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8733197450637817,0.4760370552539825,0.3348491191864013,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8624024987220764,0.4581393897533417,0.4366204738616943,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7006998062133789,0.2393436431884765,1.095430612564087,284.9504089355469,284.95001220703125,303.19537353515625,297.4001159667969,299.1704406738281,297.2287902832031,284.9504089355469,1.0,0.6465248465538025,0.4280328750610351,0.4280328750610351,1.0,1.0,-3.398085117340088,1.1009790897369385,2.2971060276031494,0.3318234384059906,0.9622899889945984,0.9622899889945984,0.0,222.7275238037109,232.0,77020.7265625,0.0,3382.635986328125,1.0,278.1499938964844,282.8989562988281,300.4057312011719,305.4244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35805.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460135459899902,1.0,0.0,0.0,3.87642765045166,3.876453876495361,1.0026668633145164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.333984375,0.0,1798.4312744140625,1895.4371337890625,0.0,2897.947509765625,0.9559791088104248,1.0,0.0,3.0,1.0,0.0
18018780,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8315381407737732,0.4129335880279541,0.3746491968631744,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9562764763832092,0.6210140585899353,0.5893627405166626,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.870486319065094,0.4772744476795196,0.335802286863327,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8595485091209412,0.4591419696807861,0.4376925826072693,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6983201503753662,0.2399062067270279,1.0986104011535645,284.9501342773437,284.95001220703125,303.1994323730469,297.380859375,299.1634521484375,297.22540283203125,284.9501647949219,1.0,0.6493386030197144,0.4266534149646759,0.4266534149646759,1.0,1.0,-3.405869483947754,1.1000819206237793,2.3057875633239746,0.3293131589889526,0.9622631669044496,0.9622631669044496,0.0,226.18170166015625,235.0,77061.9609375,0.0,3420.831787109375,1.0,278.1499938964844,282.8963928222656,300.3857421875,305.407470703125,293.1499938964844,293.1499938964844,278.1499938964844,35885.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469712734222412,1.0,0.0,0.0,3.8805625438690186,3.88058876991272,1.004806904347788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.4443359375,0.0,1804.217529296875,1895.4371337890625,0.0,2906.911376953125,0.9569678902626038,1.0,0.0,3.0,1.0,0.0
18018840,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8315381407737732,0.4129335880279541,0.3746491968631744,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9562764763832092,0.6210140585899353,0.5893627405166626,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.870486319065094,0.4772744476795196,0.335802286863327,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8595485091209412,0.4591419696807861,0.4376925826072693,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6983201503753662,0.2399062067270279,1.0986104011535645,284.9501342773437,284.95001220703125,303.1994323730469,297.380859375,299.1634521484375,297.22540283203125,284.9501647949219,1.0,0.6493386030197144,0.4266534149646759,0.4266534149646759,1.0,1.0,-3.405869483947754,1.1000819206237793,2.3057875633239746,0.3293131589889526,0.9622631669044496,0.9622631669044496,0.0,226.18170166015625,235.0,77061.9609375,0.0,3420.831787109375,1.0,278.1499938964844,282.8963928222656,300.3857421875,305.407470703125,293.1499938964844,293.1499938964844,278.1499938964844,35885.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469712734222412,1.0,0.0,0.0,3.8805625438690186,3.88058876991272,1.004806904347788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.4443359375,0.0,1804.217529296875,1895.4371337890625,0.0,2906.911376953125,0.9569678902626038,1.0,0.0,3.0,1.0,0.0
18018900,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8300729393959045,0.4129744172096252,0.3747440874576568,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9545303583145142,0.6214650273323059,0.5898522138595581,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8691591620445251,0.4778766930103302,0.33626589179039,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.858208954334259,0.4596259295940399,0.438209593296051,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6971791982650757,0.240162044763565,1.100062131881714,284.9501342773437,284.95001220703125,303.2011413574219,297.3706970214844,299.1597595214844,297.2236633300781,284.9501647949219,1.0,0.6506762504577637,0.4259636998176574,0.4259636998176574,1.0,1.0,-3.4094974994659424,1.09952712059021,2.3099703788757324,0.3280114531517029,0.9623059630393982,0.9623059630393982,0.0,227.844970703125,235.0,77071.609375,0.0,3439.001953125,1.0,278.1499938964844,282.89532470703125,300.37530517578125,305.3977966308594,293.1499938964844,293.1499938964844,278.1499938964844,35908.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474081754684448,1.0,0.0,0.0,3.88189697265625,3.881923198699951,1.0054981203211355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.513671875,0.0,1806.0618896484373,1895.4371337890625,0.0,2911.001220703125,0.9572845697402954,1.0,0.0,3.0,1.0,0.0
18018960,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8286447525024414,0.4130083322525024,0.3748320043087005,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.952807068824768,0.6218871474266052,0.590316116809845,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8678730130195618,0.4784689843654632,0.3367219865322113,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8569101691246033,0.4601001739501953,0.4387165606021881,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.696063756942749,0.2404087632894516,1.1014622449874878,284.9501647949219,284.95001220703125,303.20263671875,297.36016845703125,299.1561584472656,297.2219543457031,284.9501953125,1.0,0.6519836187362671,0.4253093898296356,0.4253093898296356,1.0,1.0,-3.4130046367645264,1.09901225566864,2.3139922618865967,0.3267768323421478,0.9623858332633972,0.9623858332633972,0.0,229.4827575683593,238.0,77078.0390625,0.0,3456.773681640625,1.0,278.1499938964844,282.8943786621094,300.3646240234375,305.3875427246094,293.1499938964844,293.1499938964844,278.1499938964844,35924.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478356599807739,1.0,0.0,0.0,3.883005142211914,3.8830316066741934,1.0060723525384674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.9345703125,0.0,1807.575927734375,1895.4371337890625,0.0,2915.003173828125,0.9575461745262146,1.0,0.0,3.0,1.0,0.0
18019020,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8258783221244812,0.4130607545375824,0.3749910593032837,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9493997693061828,0.6226370334625244,0.591154932975769,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8653913736343384,0.4796062409877777,0.3376023173332214,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.854413628578186,0.4610251188278198,0.4397048354148865,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6938934326171875,0.2408743202686309,1.104122281074524,284.9501342773437,284.95001220703125,303.2049865722656,297.3381652832031,299.14874267578125,297.2185363769531,284.9501647949219,1.0,0.6545158624649048,0.4240007698535919,0.4240007698535919,1.0,1.0,-3.419653415679932,1.0978437662124634,2.321809768676758,0.3242525458335876,0.9624693393707277,0.9624693393707277,0.0,232.6984100341797,241.0,77078.25,0.0,3491.208740234375,1.0,278.1499938964844,282.8924560546875,300.3423156738281,305.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,35947.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486671447753906,1.0,0.0,0.0,3.88456916809082,3.8845953941345215,1.0068829396914223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.3623046875,0.0,1809.7176513671875,1895.4371337890625,0.0,2922.7880859375,0.9579145908355712,1.0,0.0,3.0,1.0,0.0
18019080,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8258783221244812,0.4130607545375824,0.3749910593032837,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9493997693061828,0.6226370334625244,0.591154932975769,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8653913736343384,0.4796062409877777,0.3376023173332214,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.854413628578186,0.4610251188278198,0.4397048354148865,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6938934326171875,0.2408743202686309,1.104122281074524,284.9501342773437,284.95001220703125,303.2049865722656,297.3381652832031,299.14874267578125,297.2185363769531,284.9501647949219,1.0,0.6545158624649048,0.4240007698535919,0.4240007698535919,1.0,1.0,-3.419653415679932,1.0978437662124634,2.321809768676758,0.3242525458335876,0.9624693393707277,0.9624693393707277,0.0,232.6984100341797,241.0,77078.25,0.0,3491.208740234375,1.0,278.1499938964844,282.8924560546875,300.3423156738281,305.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,35947.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486671447753906,1.0,0.0,0.0,3.88456916809082,3.8845953941345215,1.0068829396914223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.3623046875,0.0,1809.7176513671875,1895.4371337890625,0.0,2922.7880859375,0.9579145908355712,1.0,0.0,3.0,1.0,0.0
18019140,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8231963515281677,0.4131102859973907,0.3751437366008758,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9460097551345824,0.6232817769050598,0.5918976664543152,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8629825711250305,0.4806748032569885,0.3384386599063873,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8520187139511108,0.4619402587413788,0.440679669380188,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6917795538902283,0.2413141131401062,1.106660008430481,284.95001220703125,284.95001220703125,303.2065734863281,297.3149719238281,299.1410827636719,297.2151184082031,284.95001220703125,1.0,0.656978189945221,0.4226921498775482,0.4226921498775482,1.0,1.0,-3.4259603023529053,1.0965288877487185,2.329431295394897,0.3216600120067596,0.96238774061203,0.96238774061203,0.0,235.87741088867188,244.0,77066.015625,0.0,3524.745849609375,1.0,278.1499938964844,282.8905944824219,300.3191223144531,305.3414001464844,293.1499938964844,293.1499938964844,278.1499938964844,35968.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495081663131714,1.0,0.0,0.0,3.8854904174804688,3.885516881942749,1.0073606517835287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.3544921875,0.0,1811.033935546875,1895.4371337890625,0.0,2930.6640625,0.9581353664398192,1.0,0.0,3.0,1.0,0.0
18019200,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8231963515281677,0.4131102859973907,0.3751437366008758,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9460097551345824,0.6232817769050598,0.5918976664543152,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8629825711250305,0.4806748032569885,0.3384386599063873,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8520187139511108,0.4619402587413788,0.440679669380188,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6917795538902283,0.2413141131401062,1.106660008430481,284.95001220703125,284.95001220703125,303.2065734863281,297.3149719238281,299.1410827636719,297.2151184082031,284.95001220703125,1.0,0.656978189945221,0.4226921498775482,0.4226921498775482,1.0,1.0,-3.4259603023529053,1.0965288877487185,2.329431295394897,0.3216600120067596,0.96238774061203,0.96238774061203,0.0,235.87741088867188,244.0,77066.015625,0.0,3524.745849609375,1.0,278.1499938964844,282.8905944824219,300.3191223144531,305.3414001464844,293.1499938964844,293.1499938964844,278.1499938964844,35968.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495081663131714,1.0,0.0,0.0,3.8854904174804688,3.885516881942749,1.0073606517835287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.3544921875,0.0,1811.033935546875,1895.4371337890625,0.0,2930.6640625,0.9581353664398192,1.0,0.0,3.0,1.0,0.0
18019260,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8205824494361877,0.4131496548652649,0.3752876222133636,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9426301121711732,0.6238228678703308,0.592538595199585,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8606314063072205,0.4816727936267853,0.3392243981361389,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.849713146686554,0.4628387093544006,0.4416386485099792,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6897115111351013,0.2417242974042892,1.109060287475586,284.94976806640625,284.95001220703125,303.2074279785156,297.2906799316406,299.1332702636719,297.2117919921875,284.9497985839844,1.0,0.6593692302703857,0.4214113056659698,0.4214113056659698,1.0,1.0,-3.4318909645080566,1.0951303243637085,2.3367607593536377,0.3190694153308868,0.962093949317932,0.962093949317932,0.0,239.022705078125,247.0,77039.953125,0.0,3557.301513671875,1.0,278.1499938964844,282.8887634277344,300.2947082519531,305.3153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35987.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850328803062439,1.0,0.0,0.0,3.885655403137207,3.8856818675994873,1.0074461442854954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.58203125,0.0,1811.3924560546875,1895.4371337890625,0.0,2938.3505859375,0.9581844210624696,1.0,0.0,3.0,1.0,0.0
18019320,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8205824494361877,0.4131496548652649,0.3752876222133636,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9426301121711732,0.6238228678703308,0.592538595199585,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8606314063072205,0.4816727936267853,0.3392243981361389,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.849713146686554,0.4628387093544006,0.4416386485099792,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6897115111351013,0.2417242974042892,1.109060287475586,284.94976806640625,284.95001220703125,303.2074279785156,297.2906799316406,299.1332702636719,297.2117919921875,284.9497985839844,1.0,0.6593692302703857,0.4214113056659698,0.4214113056659698,1.0,1.0,-3.4318909645080566,1.0951303243637085,2.3367607593536377,0.3190694153308868,0.962093949317932,0.962093949317932,0.0,239.022705078125,247.0,77039.953125,0.0,3557.301513671875,1.0,278.1499938964844,282.8887634277344,300.2947082519531,305.3153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35987.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850328803062439,1.0,0.0,0.0,3.885655403137207,3.8856818675994873,1.0074461442854954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.58203125,0.0,1811.3924560546875,1895.4371337890625,0.0,2938.3505859375,0.9581844210624696,1.0,0.0,3.0,1.0,0.0
