time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8180127739906311,0.4131714999675751,0.3754173815250397,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9392698407173156,0.6242978572845459,0.5931118726730347,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.858336865901947,0.4826275706291199,0.3399770259857178,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8474774956703186,0.4637137651443481,0.4425771832466125,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6876815557479858,0.2421092838048935,1.1113455295562744,284.9494934082031,284.95001220703125,303.2076110839844,297.2654113769531,299.1253356933594,297.2086486816406,284.94952392578125,1.0,0.6617053747177124,0.4201304316520691,0.4201304316520691,1.0,1.0,-3.437519073486328,1.0936044454574585,2.343914747238159,0.3164195716381073,0.9615851044654846,0.9615851044654846,0.0,242.14881896972656,250.0,77001.25,0.0,3589.126708984375,1.0,278.1499938964844,282.88702392578125,300.2694396972656,305.2874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36006.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511449694633484,1.0,0.0,0.0,3.885134220123291,3.885160446166992,1.0071759106722311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.3798828125,0.0,1810.8924560546875,1895.4371337890625,0.0,2945.99609375,0.9580786228179932,1.0,0.0,3.0,1.0,0.0
18019440,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8180127739906311,0.4131714999675751,0.3754173815250397,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9392698407173156,0.6242978572845459,0.5931118726730347,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.858336865901947,0.4826275706291199,0.3399770259857178,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8474774956703186,0.4637137651443481,0.4425771832466125,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6876815557479858,0.2421092838048935,1.1113455295562744,284.9494934082031,284.95001220703125,303.2076110839844,297.2654113769531,299.1253356933594,297.2086486816406,284.94952392578125,1.0,0.6617053747177124,0.4201304316520691,0.4201304316520691,1.0,1.0,-3.437519073486328,1.0936044454574585,2.343914747238159,0.3164195716381073,0.9615851044654846,0.9615851044654846,0.0,242.14881896972656,250.0,77001.25,0.0,3589.126708984375,1.0,278.1499938964844,282.88702392578125,300.2694396972656,305.2874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36006.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511449694633484,1.0,0.0,0.0,3.885134220123291,3.885160446166992,1.0071759106722311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.3798828125,0.0,1810.8924560546875,1895.4371337890625,0.0,2945.99609375,0.9580786228179932,1.0,0.0,3.0,1.0,0.0
18019500,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8167403340339661,0.4131751954555511,0.375476062297821,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.937600553035736,0.6245157122612,0.5933786034584045,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8572114706039429,0.4830927848815918,0.3403440415859222,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8463830351829529,0.4641415774822235,0.4430376887321472,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6866799592971802,0.2422926574945449,1.1124467849731443,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.1213073730469,297.2071228027344,284.9493713378906,1.0,0.6628550887107849,0.4194900095462799,0.4194900095462799,1.0,1.0,-3.440230369567871,1.092797040939331,2.34743332862854,0.3150732219219208,0.9612494707107544,0.9612494707107544,0.0,243.7060089111328,250.0,76977.2109375,0.0,3604.794677734375,1.0,278.1499938964844,282.8861694335937,300.2564697265625,305.2729187011719,293.1499938964844,293.1499938964844,278.1499938964844,36016.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851548969745636,1.0,0.0,0.0,3.8846144676208496,3.88464093208313,1.0069064728668309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.8798828125,0.0,1810.3192138671875,1895.4371337890625,0.0,2949.78076171875,0.9579674005508424,1.0,0.0,3.0,1.0,0.0
18019560,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8154744505882263,0.4131740033626556,0.3755303621292114,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9359399080276488,0.6247217059135437,0.593633234500885,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.856100857257843,0.4835512042045593,0.3407057523727417,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8453032970428467,0.4645625352859497,0.4434917867183685,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6856868863105774,0.2424698770046234,1.1135199069976809,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,299.1174011230469,297.20562744140625,284.9492492675781,1.0,0.6639927625656128,0.4188810884952545,0.4188810884952545,1.0,1.0,-3.4428741931915283,1.0920428037643433,2.3508312702178955,0.3137948513031006,0.9608991146087646,0.9608991146087646,0.0,245.25930786132807,253.0,76951.390625,0.0,3620.29931640625,1.0,278.1499938964844,282.8853759765625,300.2432861328125,305.25799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36024.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519496321678162,1.0,0.0,0.0,3.8839595317840576,3.883985996246338,1.006567003969394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.0078125,0.0,1809.568115234375,1895.4371337890625,0.0,2953.53466796875,0.9578253030776978,1.0,0.0,3.0,1.0,0.0
18019620,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8129565715789795,0.4131551086902618,0.3756241500377655,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9326480031013488,0.6250994205474854,0.5941081643104553,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8539237976074219,0.4844500124454498,0.3414150774478912,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8431839346885681,0.465380996465683,0.4443780183792114,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6837233901023865,0.2428038567304611,1.115573167800903,284.9490051269531,284.95001220703125,303.20611572265625,297.2124938964844,299.1095275878906,297.20281982421875,284.9490051269531,1.0,0.6662307977676392,0.4176632463932037,0.4176632463932037,1.0,1.0,-3.447948455810547,1.0904549360275269,2.3574934005737305,0.3112054765224457,0.9600528478622437,0.9600528478622437,0.0,248.3538513183593,256.0,76890.546875,0.0,3650.787353515625,1.0,278.1499938964844,282.88385009765625,300.21636962890625,305.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36040.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527324199676514,1.0,0.0,0.0,3.882143259048462,3.882169485092163,1.0056256769530592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.552734375,0.0,1807.4268798828125,1895.4371337890625,0.0,2960.86962890625,0.957426130771637,1.0,0.0,3.0,1.0,0.0
18019680,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8129565715789795,0.4131551086902618,0.3756241500377655,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9326480031013488,0.6250994205474854,0.5941081643104553,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8539237976074219,0.4844500124454498,0.3414150774478912,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8431839346885681,0.465380996465683,0.4443780183792114,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6837233901023865,0.2428038567304611,1.115573167800903,284.9490051269531,284.95001220703125,303.20611572265625,297.2124938964844,299.1095275878906,297.20281982421875,284.9490051269531,1.0,0.6662307977676392,0.4176632463932037,0.4176632463932037,1.0,1.0,-3.447948455810547,1.0904549360275269,2.3574934005737305,0.3112054765224457,0.9600528478622437,0.9600528478622437,0.0,248.3538513183593,256.0,76890.546875,0.0,3650.787353515625,1.0,278.1499938964844,282.88385009765625,300.21636962890625,305.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36040.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527324199676514,1.0,0.0,0.0,3.882143259048462,3.882169485092163,1.0056256769530592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.552734375,0.0,1807.4268798828125,1895.4371337890625,0.0,2960.86962890625,0.957426130771637,1.0,0.0,3.0,1.0,0.0
18019740,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8104488253593445,0.4131192564964294,0.3757026195526123,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9294039011001588,0.6254466772079468,0.5945525765419006,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8518060445785522,0.4853362143039703,0.3421143293380737,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8411149382591248,0.4661743938922882,0.4452406764030456,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6817914247512817,0.2431163489818573,1.117529273033142,284.9487609863281,284.95001220703125,303.2045593261719,297.1850891113281,299.1015625,297.2001647949219,284.9487609863281,1.0,0.668431282043457,0.4164454042911529,0.4164454042911529,1.0,1.0,-3.452808618545532,1.0887733697891235,2.3640353679656982,0.3085689842700958,0.9590449929237366,0.9590449929237366,0.0,251.43960571289065,259.0,76819.8671875,0.0,3680.789794921875,1.0,278.1499938964844,282.88238525390625,300.1889038085937,305.1946716308594,293.1499938964844,293.1499938964844,278.1499938964844,36056.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535054922103882,1.0,0.0,0.0,3.8797707557678223,3.879797220230103,1.0043970632978017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.294921875,0.0,1804.5911865234373,1895.4371337890625,0.0,2968.1142578125,0.9569013714790344,1.0,0.0,3.0,1.0,0.0
18019800,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8104488253593445,0.4131192564964294,0.3757026195526123,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9294039011001588,0.6254466772079468,0.5945525765419006,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8518060445785522,0.4853362143039703,0.3421143293380737,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8411149382591248,0.4661743938922882,0.4452406764030456,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6817914247512817,0.2431163489818573,1.117529273033142,284.9487609863281,284.95001220703125,303.2045593261719,297.1850891113281,299.1015625,297.2001647949219,284.9487609863281,1.0,0.668431282043457,0.4164454042911529,0.4164454042911529,1.0,1.0,-3.452808618545532,1.0887733697891235,2.3640353679656982,0.3085689842700958,0.9590449929237366,0.9590449929237366,0.0,251.43960571289065,259.0,76819.8671875,0.0,3680.789794921875,1.0,278.1499938964844,282.88238525390625,300.1889038085937,305.1946716308594,293.1499938964844,293.1499938964844,278.1499938964844,36056.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535054922103882,1.0,0.0,0.0,3.8797707557678223,3.879797220230103,1.0043970632978017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.294921875,0.0,1804.5911865234373,1895.4371337890625,0.0,2968.1142578125,0.9569013714790344,1.0,0.0,3.0,1.0,0.0
18019860,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.80794358253479,0.4130671620368957,0.37576624751091,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.926217555999756,0.6257686614990234,0.5949716567993164,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8497495651245117,0.4862167835235595,0.3428082764148712,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8390939235687256,0.4669428169727325,0.4460795223712921,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6798903346061707,0.2434071749448776,1.1193872690200806,284.948486328125,284.95001220703125,303.2024841308594,297.1571655273437,299.0934753417969,297.1976928710937,284.9485168457031,1.0,0.670596182346344,0.4152106344699859,0.4152106344699859,1.0,1.0,-3.457468032836914,1.086957335472107,2.3705108165740967,0.3058406114578247,0.9578641653060912,0.9578641653060912,0.0,254.515853881836,247.0,76738.6953125,0.0,3710.3251953125,1.0,278.1499938964844,282.8809814453125,300.1609191894531,305.1611328125,293.1499938964844,293.1499938964844,278.1499938964844,36072.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542578816413879,1.0,0.0,0.0,3.8768057823181152,3.876832246780396,1.0028625183622353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.1474609375,0.0,1801.0196533203125,1895.4371337890625,0.0,2975.165771484375,0.9562431573867798,1.0,0.0,3.0,1.0,0.0
18019920,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.80794358253479,0.4130671620368957,0.37576624751091,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.926217555999756,0.6257686614990234,0.5949716567993164,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8497495651245117,0.4862167835235595,0.3428082764148712,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8390939235687256,0.4669428169727325,0.4460795223712921,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6798903346061707,0.2434071749448776,1.1193872690200806,284.948486328125,284.95001220703125,303.2024841308594,297.1571655273437,299.0934753417969,297.1976928710937,284.9485168457031,1.0,0.670596182346344,0.4152106344699859,0.4152106344699859,1.0,1.0,-3.457468032836914,1.086957335472107,2.3705108165740967,0.3058406114578247,0.9578641653060912,0.9578641653060912,0.0,254.515853881836,247.0,76738.6953125,0.0,3710.3251953125,1.0,278.1499938964844,282.8809814453125,300.1609191894531,305.1611328125,293.1499938964844,293.1499938964844,278.1499938964844,36072.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542578816413879,1.0,0.0,0.0,3.8768057823181152,3.876832246780396,1.0028625183622353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.1474609375,0.0,1801.0196533203125,1895.4371337890625,0.0,2975.165771484375,0.9562431573867798,1.0,0.0,3.0,1.0,0.0
18019980,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8114956021308899,0.4130318760871887,0.3755744695663452,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9312975406646729,0.6260918974876404,0.595111072063446,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8539524674415588,0.4871128797531128,0.3433040678501129,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8430936336517334,0.4677138328552246,0.4466396868228912,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6833564639091492,0.2437060177326202,1.1199394464492798,284.9466247558594,284.95001220703125,303.20001220703125,297.12890625,299.085205078125,297.1954650878906,284.9465637207031,1.0,0.6684322953224182,0.4139758944511413,0.4139758944511413,1.0,1.0,-3.4593422412872314,1.084133267402649,2.375209093093872,0.3027727007865906,0.9549477100372314,0.9549477100372314,0.0,250.4815673828125,235.0,76605.1328125,0.0,3691.102783203125,1.0,278.1499938964844,282.8788146972656,300.1324157714844,305.1247863769531,293.1499938964844,293.1499938964844,278.1499938964844,36142.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549671769142151,1.0,0.0,0.0,3.871861696243286,3.8718879222869873,1.000306156129227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.1201171875,0.0,1795.4212646484375,1895.4371337890625,0.0,2981.814697265625,0.9551604390144348,1.0,0.0,3.0,1.0,0.0
18020040,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8114956021308899,0.4130318760871887,0.3755744695663452,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9312975406646729,0.6260918974876404,0.595111072063446,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8539524674415588,0.4871128797531128,0.3433040678501129,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8430936336517334,0.4677138328552246,0.4466396868228912,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6833564639091492,0.2437060177326202,1.1199394464492798,284.9466247558594,284.95001220703125,303.20001220703125,297.12890625,299.085205078125,297.1954650878906,284.9465637207031,1.0,0.6684322953224182,0.4139758944511413,0.4139758944511413,1.0,1.0,-3.4593422412872314,1.084133267402649,2.375209093093872,0.3027727007865906,0.9549477100372314,0.9549477100372314,0.0,250.4815673828125,235.0,76605.1328125,0.0,3691.102783203125,1.0,278.1499938964844,282.8788146972656,300.1324157714844,305.1247863769531,293.1499938964844,293.1499938964844,278.1499938964844,36142.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549671769142151,1.0,0.0,0.0,3.871861696243286,3.8718879222869873,1.000306156129227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.1201171875,0.0,1795.4212646484375,1895.4371337890625,0.0,2981.814697265625,0.9551604390144348,1.0,0.0,3.0,1.0,0.0
18020100,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.81474369764328,0.4130359888076782,0.3754327297210693,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9359241127967834,0.6262645721435547,0.595122218132019,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8576905727386475,0.487584501504898,0.3435171842575073,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8466586470603943,0.4681100845336914,0.4468613564968109,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6864734292030334,0.2438711822032928,1.1199593544006348,284.9459533691406,284.95001220703125,303.1986083984375,297.1146850585937,299.0811767578125,297.19464111328125,284.9458923339844,1.0,0.6665348410606384,0.4133585393428802,0.4133585393428802,1.0,1.0,-3.459733009338379,1.0825245380401611,2.3772084712982178,0.3011419773101806,0.9531755447387696,0.9531755447387696,0.0,246.7870635986328,235.0,76520.796875,0.0,3670.243896484375,1.0,278.1499938964844,282.8782653808594,300.11785888671875,305.1047668457031,293.1499938964844,293.1499938964844,278.1499938964844,36181.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552561402320862,1.0,0.0,0.0,3.868008613586426,3.868034839630127,9.983162954085856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.9130859375,0.0,1790.9454345703125,1895.4371337890625,0.0,2984.5234375,0.9543192982673644,1.0,0.0,3.0,1.0,0.0
18020160,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8185587525367737,0.4130535125732422,0.3752814829349518,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9413747787475586,0.6264461874961853,0.5951186418533325,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8621479868888855,0.4880721867084503,0.3437243700027466,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.850910484790802,0.4685143232345581,0.4470676183700561,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6901770830154419,0.244047075510025,1.119918704032898,284.9455871582031,284.95001220703125,303.1971130371094,297.10040283203125,299.077392578125,297.1939697265625,284.945556640625,1.0,0.6643324494361877,0.4127871990203857,0.4127871990203857,1.0,1.0,-3.45999526977539,1.080990195274353,2.379005193710327,0.2996111214160919,0.9514764547348022,0.9514764547348022,0.0,242.51614379882807,223.0,76433.453125,0.0,3645.66357421875,1.0,278.1499938964844,282.8780517578125,300.1033020019531,305.0843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36210.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555173873901367,1.0,0.0,0.0,3.863731384277344,3.863757610321045,9.96109633888409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.2529296875,0.0,1785.874267578125,1895.4371337890625,0.0,2986.97216796875,0.953377366065979,1.0,0.0,3.0,1.0,0.0
18020220,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8276292681694031,0.4131235778331756,0.3749684393405914,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.954100489616394,0.6268359422683716,0.5950906276702881,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.872981607913971,0.4890946745872497,0.3441377878189087,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8612632751464844,0.4693446755409241,0.4474555253982544,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6990761756896973,0.2444286048412323,1.119757056236267,284.94537353515625,284.95001220703125,303.19390869140625,297.0718078613281,299.07012939453125,297.1930847167969,284.94537353515625,1.0,0.6593130230903625,0.4116445183753967,0.4116445183753967,1.0,1.0,-3.460355520248413,1.0778733491897583,2.382482051849365,0.2965308427810669,0.9482862949371338,0.9482862949371338,0.0,232.8080596923828,211.0,76252.5078125,0.0,3589.203125,1.0,278.1499938964844,282.8781433105469,300.0742492675781,305.0429992675781,293.1499938964844,293.1499938964844,278.1499938964844,36244.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559861183166504,1.0,0.0,0.0,3.854478120803833,3.854504346847534,9.91344222711632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.1513671875,0.0,1774.7158203125,1895.4371337890625,0.0,2991.366455078125,0.9513208866119384,1.0,0.0,3.0,1.0,0.0
18020280,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8276292681694031,0.4131235778331756,0.3749684393405914,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.954100489616394,0.6268359422683716,0.5950906276702881,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.872981607913971,0.4890946745872497,0.3441377878189087,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8612632751464844,0.4693446755409241,0.4474555253982544,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6990761756896973,0.2444286048412323,1.119757056236267,284.94537353515625,284.95001220703125,303.19390869140625,297.0718078613281,299.07012939453125,297.1930847167969,284.94537353515625,1.0,0.6593130230903625,0.4116445183753967,0.4116445183753967,1.0,1.0,-3.460355520248413,1.0778733491897583,2.382482051849365,0.2965308427810669,0.9482862949371338,0.9482862949371338,0.0,232.8080596923828,211.0,76252.5078125,0.0,3589.203125,1.0,278.1499938964844,282.8781433105469,300.0742492675781,305.0429992675781,293.1499938964844,293.1499938964844,278.1499938964844,36244.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559861183166504,1.0,0.0,0.0,3.854478120803833,3.854504346847534,9.91344222711632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.1513671875,0.0,1774.7158203125,1895.4371337890625,0.0,2991.366455078125,0.9513208866119384,1.0,0.0,3.0,1.0,0.0
18020340,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.838667631149292,0.4132331311702728,0.3746543824672699,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9684770703315736,0.6272581815719604,0.5950533151626587,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8863099217414856,0.4901795983314514,0.3445651233196258,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8740690350532532,0.4701993763446808,0.4478271007537842,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7097786664962769,0.2448449730873108,1.1195666790008545,284.9455261230469,284.95001220703125,303.1903991699219,297.0431823730469,299.0631103515625,297.19268798828125,284.9455261230469,1.0,0.6537399291992188,0.4105018377304077,0.4105018377304077,1.0,1.0,-3.4606640338897705,1.0747305154800415,2.3859336376190186,0.29342982172966,0.9453662037849426,0.9453662037849426,0.0,222.058822631836,199.0,76068.34375,0.0,3526.45751953125,1.0,278.1499938964844,282.8785400390625,300.0453796386719,305.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36257.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564085364341736,1.0,0.0,0.0,3.844825983047485,3.844851970672608,9.863855439107283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.8173828125,0.0,1762.9443359375,1895.4371337890625,0.0,2995.326416015625,0.9491590261459352,1.0,0.0,3.0,1.0,0.0
18020400,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.838667631149292,0.4132331311702728,0.3746543824672699,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9684770703315736,0.6272581815719604,0.5950533151626587,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8863099217414856,0.4901795983314514,0.3445651233196258,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8740690350532532,0.4701993763446808,0.4478271007537842,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7097786664962769,0.2448449730873108,1.1195666790008545,284.9455261230469,284.95001220703125,303.1903991699219,297.0431823730469,299.0631103515625,297.19268798828125,284.9455261230469,1.0,0.6537399291992188,0.4105018377304077,0.4105018377304077,1.0,1.0,-3.4606640338897705,1.0747305154800415,2.3859336376190186,0.29342982172966,0.9453662037849426,0.9453662037849426,0.0,222.058822631836,199.0,76068.34375,0.0,3526.45751953125,1.0,278.1499938964844,282.8785400390625,300.0453796386719,305.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36257.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564085364341736,1.0,0.0,0.0,3.844825983047485,3.844851970672608,9.863855439107283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.8173828125,0.0,1762.9443359375,1895.4371337890625,0.0,2995.326416015625,0.9491590261459352,1.0,0.0,3.0,1.0,0.0
18020460,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8518925309181213,0.4133712947368622,0.3743476867675781,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9834819436073304,0.6277069449424744,0.5950207114219666,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.902033269405365,0.4913215339183807,0.3450169265270233,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8893076181411743,0.4710706770420074,0.4481945633888244,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7213897109031677,0.2452858835458755,1.1193950176239014,284.9458923339844,284.95001220703125,303.1866455078125,297.01470947265625,299.05682373046875,297.192626953125,284.9459228515625,1.0,0.6478756666183472,0.4094918072223663,0.4094918072223663,1.0,1.0,-3.46103572845459,1.071967840194702,2.389067888259888,0.2906887829303741,0.9428418278694152,0.9428418278694152,0.0,210.77740478515625,187.0,75892.265625,0.0,3460.701171875,1.0,278.1499938964844,282.8791198730469,300.0168151855469,304.9607238769531,293.1499938964844,293.1499938964844,278.1499938964844,36252.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856818437576294,1.0,0.0,0.0,3.835469961166382,3.835495948791504,9.815906878429814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.11328125,0.0,1751.45654296875,1895.4371337890625,0.0,2999.169921875,0.9470536708831788,1.0,0.0,3.0,1.0,0.0
18020520,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8518925309181213,0.4133712947368622,0.3743476867675781,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9834819436073304,0.6277069449424744,0.5950207114219666,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.902033269405365,0.4913215339183807,0.3450169265270233,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8893076181411743,0.4710706770420074,0.4481945633888244,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7213897109031677,0.2452858835458755,1.1193950176239014,284.9458923339844,284.95001220703125,303.1866455078125,297.01470947265625,299.05682373046875,297.192626953125,284.9459228515625,1.0,0.6478756666183472,0.4094918072223663,0.4094918072223663,1.0,1.0,-3.46103572845459,1.071967840194702,2.389067888259888,0.2906887829303741,0.9428418278694152,0.9428418278694152,0.0,210.77740478515625,187.0,75892.265625,0.0,3460.701171875,1.0,278.1499938964844,282.8791198730469,300.0168151855469,304.9607238769531,293.1499938964844,293.1499938964844,278.1499938964844,36252.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856818437576294,1.0,0.0,0.0,3.835469961166382,3.835495948791504,9.815906878429814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.11328125,0.0,1751.45654296875,1895.4371337890625,0.0,2999.169921875,0.9470536708831788,1.0,0.0,3.0,1.0,0.0
18020580,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8676961660385132,0.4135280847549438,0.3740512728691101,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9982202053070068,0.6281895637512207,0.5949878692626953,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.921623170375824,0.4925124943256378,0.3454969823360443,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9071477055549622,0.4719510376453399,0.4485634863376617,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.734113872051239,0.2457416504621505,1.1192576885223389,284.946044921875,284.95001220703125,303.1827087402344,296.9864807128906,299.0506591796875,297.1927795410156,284.9460144042969,1.0,0.6418321132659912,0.4084817469120025,0.4084817469120025,1.0,1.0,-3.461205005645752,1.0691391229629517,2.39206600189209,0.2879364788532257,0.9403299689292908,0.9403299689292908,0.0,199.2605438232422,175.0,75716.078125,0.0,3393.34814453125,1.0,278.1499938964844,282.87939453125,299.9884948730469,304.92041015625,293.1499938964844,293.1499938964844,278.1499938964844,36249.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857221245765686,1.0,0.0,0.0,3.8263580799102783,3.826383829116821,9.769323696673382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.759765625,0.0,1740.3228759765625,1895.4371337890625,0.0,3002.946533203125,0.945000410079956,1.0,0.0,3.0,1.0,0.0
18020640,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8676961660385132,0.4135280847549438,0.3740512728691101,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9982202053070068,0.6281895637512207,0.5949878692626953,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.921623170375824,0.4925124943256378,0.3454969823360443,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9071477055549622,0.4719510376453399,0.4485634863376617,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.734113872051239,0.2457416504621505,1.1192576885223389,284.946044921875,284.95001220703125,303.1827087402344,296.9864807128906,299.0506591796875,297.1927795410156,284.9460144042969,1.0,0.6418321132659912,0.4084817469120025,0.4084817469120025,1.0,1.0,-3.461205005645752,1.0691391229629517,2.39206600189209,0.2879364788532257,0.9403299689292908,0.9403299689292908,0.0,199.2605438232422,175.0,75716.078125,0.0,3393.34814453125,1.0,278.1499938964844,282.87939453125,299.9884948730469,304.92041015625,293.1499938964844,293.1499938964844,278.1499938964844,36249.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857221245765686,1.0,0.0,0.0,3.8263580799102783,3.826383829116821,9.769323696673382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.759765625,0.0,1740.3228759765625,1895.4371337890625,0.0,3002.946533203125,0.945000410079956,1.0,0.0,3.0,1.0,0.0
18020700,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8739345669746399,0.413560152053833,0.373948186635971,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.628973662853241,0.5866959095001221,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9297006726264954,0.4930806756019592,0.3457823097705841,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9146248698234558,0.472347229719162,0.4487955868244171,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7390791773796082,0.2459345757961273,1.1194359064102173,284.9406433105469,284.95001220703125,303.1806945800781,296.9725036621094,299.047119140625,297.193115234375,284.94000244140625,1.0,0.6381984949111938,0.4079767167568207,0.4079767167568207,1.0,1.0,-3.452265977859497,1.064541220664978,2.387724637985229,0.2857271134853363,0.9342050552368164,0.9342050552368164,0.0,194.81544494628903,175.0,75477.6796875,0.0,3345.85546875,1.0,278.1499938964844,282.8760986328125,299.9739074707031,304.89483642578125,293.1499938964844,293.1499938964844,278.1499938964844,36411.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573203682899475,1.0,0.0,0.0,3.8175227642059326,3.817548274993897,9.72425937106891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.2958984375,0.0,1730.8746337890625,1895.4371337890625,0.0,3003.8759765625,0.9430561661720276,1.0,0.0,3.0,1.0,0.0
18020760,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8797844052314758,0.413549393415451,0.3738267123699188,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.6305866241455078,0.5750759840011597,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.937239944934845,0.493633359670639,0.3460673391819,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9218574166297911,0.4727042615413666,0.4490112364292145,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7437518239021301,0.2461022734642028,1.1195794343948364,284.9327697753906,284.95001220703125,303.1786193847656,296.9586181640625,299.044189453125,297.1943359375,284.93218994140625,1.0,0.634135365486145,0.4075543880462646,0.4075543880462646,1.0,1.0,-3.43892240524292,1.058640718460083,2.380281686782837,0.2829037606716156,0.9242605566978456,0.9242605566978456,0.0,190.6072998046875,163.0,75113.640625,0.0,3290.10205078125,1.0,278.1499938964844,282.8729248046875,299.9583435058594,304.8603515625,293.1499938964844,293.1499938964844,278.1499938964844,36758.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572021722793579,1.0,0.0,0.0,3.80126953125,3.801295280456543,9.641634051149597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.8486328125,0.0,1713.9744873046875,1895.4371337890625,0.0,3002.767822265625,0.9395707249641418,1.0,0.0,3.0,1.0,0.0
18020820,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8935397863388062,0.4135010540485382,0.3735010325908661,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.6365951299667358,0.5490999221801758,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9542008638381958,0.4948195517063141,0.3466457724571228,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9388242959976196,0.4733794033527374,0.4493523836135864,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7548181414604187,0.2464146316051483,1.1195635795593262,284.9254455566406,284.95001220703125,303.1744384765625,296.9312438964844,299.0430908203125,297.2039794921875,284.9252014160156,1.0,0.6250609159469604,0.406709760427475,0.406709760427475,1.0,1.0,-3.408381223678589,1.0455341339111328,2.362847089767456,0.276756227016449,0.9048771858215332,0.9048771858215332,0.0,181.43362426757807,166.0,74185.875,0.0,3166.678466796875,1.0,278.1499938964844,282.8760986328125,299.92559814453125,304.7708435058594,293.1499938964844,293.1499938964844,278.1499938964844,37350.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560380339622498,1.0,0.0,0.0,3.751258611679077,3.751283884048462,9.389603974341298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5634765625,0.0,1659.15087890625,1895.4371337890625,0.0,2991.85302734375,0.9287877678871156,1.0,0.0,3.0,1.0,0.0
18020880,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8935397863388062,0.4135010540485382,0.3735010325908661,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.6365951299667358,0.5490999221801758,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9542008638381958,0.4948195517063141,0.3466457724571228,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9388242959976196,0.4733794033527374,0.4493523836135864,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7548181414604187,0.2464146316051483,1.1195635795593262,284.9254455566406,284.95001220703125,303.1744384765625,296.9312438964844,299.0430908203125,297.2039794921875,284.9252014160156,1.0,0.6250609159469604,0.406709760427475,0.406709760427475,1.0,1.0,-3.408381223678589,1.0455341339111328,2.362847089767456,0.276756227016449,0.9048771858215332,0.9048771858215332,0.0,181.43362426757807,166.0,74185.875,0.0,3166.678466796875,1.0,278.1499938964844,282.8760986328125,299.92559814453125,304.7708435058594,293.1499938964844,293.1499938964844,278.1499938964844,37350.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560380339622498,1.0,0.0,0.0,3.751258611679077,3.751283884048462,9.389603974341298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5634765625,0.0,1659.15087890625,1895.4371337890625,0.0,2991.85302734375,0.9287877678871156,1.0,0.0,3.0,1.0,0.0
18020940,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9023578763008118,0.4135675728321075,0.3733584880828857,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.6443396806716919,0.5334248542785645,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9646950960159302,0.4962125718593597,0.3474397361278534,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9495408535003662,0.4741420447826385,0.4498622417449951,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7621912360191345,0.2468117773532867,1.1203510761260986,284.9348449707031,284.95001220703125,303.1701965332031,296.90447998046875,299.051513671875,297.22589111328125,284.93524169921875,1.0,0.6203718185424805,0.4058651328086853,0.4058651328086853,1.0,1.0,-3.3918464183807373,1.0373681783676147,2.354478120803833,0.2720363736152649,0.8974682688713074,0.8974682688713074,0.0,176.14358520507812,184.0,73457.4296875,0.0,3098.87939453125,1.0,278.1499938964844,282.89080810546875,299.8959350585937,304.6854553222656,293.1499938964844,293.1499938964844,278.45001220703125,37208.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542202711105347,1.0,0.0,0.0,3.70251989364624,3.702544689178467,9.147198625214514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.2783203125,0.0,1601.557373046875,1895.4371337890625,0.0,2974.8134765625,0.9179339408874512,1.0,0.0,3.0,1.0,0.0
18021000,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9023578763008118,0.4135675728321075,0.3733584880828857,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.6443396806716919,0.5334248542785645,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9646950960159302,0.4962125718593597,0.3474397361278534,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9495408535003662,0.4741420447826385,0.4498622417449951,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7621912360191345,0.2468117773532867,1.1203510761260986,284.9348449707031,284.95001220703125,303.1701965332031,296.90447998046875,299.051513671875,297.22589111328125,284.93524169921875,1.0,0.6203718185424805,0.4058651328086853,0.4058651328086853,1.0,1.0,-3.3918464183807373,1.0373681783676147,2.354478120803833,0.2720363736152649,0.8974682688713074,0.8974682688713074,0.0,176.14358520507812,184.0,73457.4296875,0.0,3098.87939453125,1.0,278.1499938964844,282.89080810546875,299.8959350585937,304.6854553222656,293.1499938964844,293.1499938964844,278.45001220703125,37208.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542202711105347,1.0,0.0,0.0,3.70251989364624,3.702544689178467,9.147198625214514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.2783203125,0.0,1601.557373046875,1895.4371337890625,0.0,2974.8134765625,0.9179339408874512,1.0,0.0,3.0,1.0,0.0
18021060,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9005396962165833,0.4144030809402466,0.3739810883998871,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6510111689567566,0.5374599099159241,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9635695219039916,0.4984342753887176,0.3488669991493225,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.947838008403778,0.4755564630031585,0.4510761201381683,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7610647678375244,0.2476464956998825,1.1237820386886597,285.03143310546875,284.95001220703125,303.1659545898437,296.87847900390625,299.0654296875,297.250244140625,285.0301208496094,1.0,0.6236318945884705,0.4053604304790497,0.4053604304790497,1.0,1.0,-3.404707193374634,1.0404341220855713,2.3642730712890625,0.2717888355255127,1.0,1.0,0.0,177.84625244140625,202.0,72959.9140625,0.0,3137.6220703125,1.0,278.4435729980469,283.0018920898437,299.86383056640625,304.5599060058594,293.1499938964844,293.1499938964844,278.1499938964844,32998.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486494421958923,1.0,0.0,0.0,3.8272762298583984,3.827301502227783,9.7740132787294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.951171875,0.0,1715.9351806640625,1895.4371337890625,0.0,2922.622802734375,0.942907989025116,1.0,0.0,3.0,1.0,0.0
18021120,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9005396962165833,0.4144030809402466,0.3739810883998871,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6510111689567566,0.5374599099159241,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9635695219039916,0.4984342753887176,0.3488669991493225,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.947838008403778,0.4755564630031585,0.4510761201381683,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7610647678375244,0.2476464956998825,1.1237820386886597,285.03143310546875,284.95001220703125,303.1659545898437,296.87847900390625,299.0654296875,297.250244140625,285.0301208496094,1.0,0.6236318945884705,0.4053604304790497,0.4053604304790497,1.0,1.0,-3.404707193374634,1.0404341220855713,2.3642730712890625,0.2717888355255127,1.0,1.0,0.0,177.84625244140625,202.0,72959.9140625,0.0,3137.6220703125,1.0,278.4435729980469,283.0018920898437,299.86383056640625,304.5599060058594,293.1499938964844,293.1499938964844,278.1499938964844,32998.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486494421958923,1.0,0.0,0.0,3.8272762298583984,3.827301502227783,9.7740132787294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.951171875,0.0,1715.9351806640625,1895.4371337890625,0.0,2922.622802734375,0.942907989025116,1.0,0.0,3.0,1.0,0.0
18021180,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8891503214836121,0.4139165580272674,0.3740939199924469,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6526764631271362,0.5579217672348022,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.952020823955536,0.4994840323925018,0.3500028848648071,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.935168981552124,0.4759643673896789,0.4519736170768738,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7525375485420227,0.2479218989610672,1.126962423324585,284.91571044921875,284.95001220703125,303.1617736816406,296.8533020019531,299.0603332519531,297.24517822265625,284.9176940917969,1.0,0.6320229768753052,0.4048557579517364,0.4048557579517364,1.0,1.0,-3.4357097148895264,1.0498244762420654,2.385885238647461,0.2741721868515014,0.916705310344696,0.916705310344696,0.0,185.2254638671875,205.0,74332.96875,0.0,3251.24072265625,1.0,278.1561889648437,282.85858154296875,299.8771667480469,304.73553466796875,293.1499938964844,293.1499938964844,278.1499938964844,37212.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567026257514954,1.0,0.0,0.0,3.7766754627227774,3.776700973510742,9.51727542997105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.65234375,0.0,1688.1065673828125,1895.4371337890625,0.0,2998.08447265625,0.9346680045127868,1.0,0.0,3.0,1.0,0.0
