time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8891503214836121,0.4139165580272674,0.3740939199924469,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6526764631271362,0.5579217672348022,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.952020823955536,0.4994840323925018,0.3500028848648071,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.935168981552124,0.4759643673896789,0.4519736170768738,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7525375485420227,0.2479218989610672,1.126962423324585,284.91571044921875,284.95001220703125,303.1617736816406,296.8533020019531,299.0603332519531,297.24517822265625,284.9176940917969,1.0,0.6320229768753052,0.4048557579517364,0.4048557579517364,1.0,1.0,-3.4357097148895264,1.0498244762420654,2.385885238647461,0.2741721868515014,0.916705310344696,0.916705310344696,0.0,185.2254638671875,205.0,74332.96875,0.0,3251.24072265625,1.0,278.1561889648437,282.85858154296875,299.8771667480469,304.73553466796875,293.1499938964844,293.1499938964844,278.1499938964844,37212.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567026257514954,1.0,0.0,0.0,3.7766754627227774,3.776700973510742,9.51727542997105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.65234375,0.0,1688.1065673828125,1895.4371337890625,0.0,2998.08447265625,0.9346680045127868,1.0,0.0,3.0,1.0,0.0
18021300,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8840591907501221,0.4138064086437225,0.3740101456642151,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.6521996855735779,0.5672354698181152,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9466694593429564,0.5001215934753418,0.3504597544670105,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9294033050537108,0.4762186110019684,0.4522610008716583,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.748741626739502,0.2480181902647018,1.1278587579727173,284.9344177246094,284.95001220703125,303.15972900390625,296.8410949707031,299.0536804199219,297.2369689941406,284.93560791015625,1.0,0.635364830493927,0.4046033918857574,0.4046033918857574,1.0,1.0,-3.448798894882202,1.0536503791809082,2.395148515701294,0.2752805650234222,0.921545684337616,0.921545684337616,0.0,188.6307678222656,205.0,74468.171875,0.0,3301.478271484375,1.0,278.151123046875,282.871337890625,299.8539733886719,304.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36647.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573038578033447,1.0,0.0,0.0,3.769453525543213,3.7694787979125977,9.480911558057414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.578125,0.0,1675.1744384765625,1895.4371337890625,0.0,3003.7216796875,0.9326227903366088,1.0,0.0,3.0,1.0,0.0
18021360,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8799923062324524,0.4137914776802063,0.3740442097187042,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.6515034437179565,0.5750110745429993,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9423794746398926,0.5008676648139954,0.351008802652359,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9247769117355348,0.4765440225601196,0.4526265859603882,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7456978559494019,0.2481273263692855,1.1287587881088257,284.94610595703125,284.95001220703125,303.1576843261719,296.8291320800781,299.04498291015625,297.22882080078125,284.9468688964844,1.0,0.6384177803993225,0.40390345454216,0.40390345454216,1.0,1.0,-3.460376977920532,1.0557448863983154,2.404632091522217,0.2748476564884186,0.926858365535736,0.926858365535736,0.0,191.5336456298828,208.0,74583.3515625,0.0,3345.587158203125,1.0,278.1502685546875,282.8789978027344,299.8378601074219,304.6880798339844,293.1499938964844,293.1499938964844,278.1499938964844,36239.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578711152076721,1.0,0.0,0.0,3.768977880477905,3.76900315284729,9.478518450123374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.134765625,0.0,1671.4583740234375,1895.4371337890625,0.0,3009.040283203125,0.9322187900543212,1.0,0.0,3.0,1.0,0.0
18021420,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8732502460479736,0.4138076901435852,0.374196857213974,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9990000128746032,0.6498028039932251,0.588450014591217,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.93528813123703,0.5024657845497131,0.3522083759307861,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9171708822250366,0.4772433340549469,0.4534275233745575,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7406570911407471,0.2483386099338531,1.1304869651794434,284.9567565917969,284.95001220703125,303.1537475585937,296.8060607910156,299.028076171875,297.21405029296875,284.9570007324219,1.0,0.6438519954681396,0.4025035202503204,0.4025035202503204,1.0,1.0,-3.4812138080596924,1.058919072151184,2.4222946166992188,0.2734719514846802,0.9358898401260376,0.9358898401260376,0.0,196.66915893554688,211.0,74838.328125,0.0,3425.14306640625,1.0,278.1499938964844,282.8833312988281,299.8131103515625,304.6757202148437,293.1499938964844,293.1499938964844,278.1499938964844,35754.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592040538787842,1.0,0.0,0.0,3.778871297836304,3.778896570205689,9.528345685794192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.68359375,0.0,1679.4267578125,1895.4371337890625,0.0,3021.540283203125,0.934060513973236,1.0,0.0,3.0,1.0,0.0
18021480,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8732502460479736,0.4138076901435852,0.374196857213974,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9990000128746032,0.6498028039932251,0.588450014591217,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.93528813123703,0.5024657845497131,0.3522083759307861,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9171708822250366,0.4772433340549469,0.4534275233745575,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7406570911407471,0.2483386099338531,1.1304869651794434,284.9567565917969,284.95001220703125,303.1537475585937,296.8060607910156,299.028076171875,297.21405029296875,284.9570007324219,1.0,0.6438519954681396,0.4025035202503204,0.4025035202503204,1.0,1.0,-3.4812138080596924,1.058919072151184,2.4222946166992188,0.2734719514846802,0.9358898401260376,0.9358898401260376,0.0,196.66915893554688,211.0,74838.328125,0.0,3425.14306640625,1.0,278.1499938964844,282.8833312988281,299.8131103515625,304.6757202148437,293.1499938964844,293.1499938964844,278.1499938964844,35754.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592040538787842,1.0,0.0,0.0,3.778871297836304,3.778896570205689,9.528345685794192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.68359375,0.0,1679.4267578125,1895.4371337890625,0.0,3021.540283203125,0.934060513973236,1.0,0.0,3.0,1.0,0.0
18021540,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8677166104316711,0.4137915968894958,0.3743264973163605,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.6477937698364258,0.5998990535736084,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.929574966430664,0.504099428653717,0.3534411489963531,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9111038446426392,0.4779255390167236,0.4542150497436523,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7365380525588989,0.2485198974609375,1.1320048570632937,284.9586181640625,284.95001220703125,303.1499938964844,296.7842102050781,299.0129699707031,297.2021789550781,284.9587097167969,1.0,0.6485787630081177,0.4011036157608032,0.4011036157608032,1.0,1.0,-3.499401569366455,1.0611233711242676,2.4382781982421875,0.2716974914073944,0.9425530433654784,0.9425530433654784,0.0,201.14474487304688,214.0,75101.65625,0.0,3495.274658203125,1.0,278.1499938964844,282.8801574707031,299.7916564941406,304.6708068847656,293.1499938964844,293.1499938964844,278.1499938964844,35582.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607011437416077,1.0,0.0,0.0,3.7949397563934326,3.7949650287628174,9.6095493518078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.830078125,0.0,1697.233154296875,1895.4371337890625,0.0,3035.5810546875,0.9375283718109132,1.0,0.0,3.0,1.0,0.0
18021600,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8677166104316711,0.4137915968894958,0.3743264973163605,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.6477937698364258,0.5998990535736084,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.929574966430664,0.504099428653717,0.3534411489963531,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9111038446426392,0.4779255390167236,0.4542150497436523,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7365380525588989,0.2485198974609375,1.1320048570632937,284.9586181640625,284.95001220703125,303.1499938964844,296.7842102050781,299.0129699707031,297.2021789550781,284.9587097167969,1.0,0.6485787630081177,0.4011036157608032,0.4011036157608032,1.0,1.0,-3.499401569366455,1.0611233711242676,2.4382781982421875,0.2716974914073944,0.9425530433654784,0.9425530433654784,0.0,201.14474487304688,214.0,75101.65625,0.0,3495.274658203125,1.0,278.1499938964844,282.8801574707031,299.7916564941406,304.6708068847656,293.1499938964844,293.1499938964844,278.1499938964844,35582.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607011437416077,1.0,0.0,0.0,3.7949397563934326,3.7949650287628174,9.6095493518078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.830078125,0.0,1697.233154296875,1895.4371337890625,0.0,3035.5810546875,0.9375283718109132,1.0,0.0,3.0,1.0,0.0
18021660,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8628470301628113,0.4137296378612518,0.3744028508663177,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6454470753669739,0.6097887754440308,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9246408939361572,0.5057242512702942,0.3546625971794128,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.905966341495514,0.4785650670528412,0.4549529552459717,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7329299449920654,0.2486879378557205,1.133385181427002,284.95758056640625,284.95001220703125,303.14569091796875,296.7637939453125,299.000244140625,297.1937866210937,284.95758056640625,1.0,0.6527283787727356,0.3997810482978821,0.3997810482978821,1.0,1.0,-3.514875650405884,1.0625646114349363,2.452311038970948,0.2697652876377105,0.9471744298934937,0.9471744298934937,0.0,205.2112579345703,217.0,75340.7734375,0.0,3557.574951171875,1.0,278.1499938964844,282.8749694824219,299.77117919921875,304.6659545898437,293.1499938964844,293.1499938964844,278.1499938964844,35569.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621832728385925,1.0,0.0,0.0,3.811279296875,3.811304807662964,9.692478215583833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.7763671875,0.0,1716.7459716796875,1895.4371337890625,0.0,3049.48291015625,0.9411791563034058,1.0,0.0,3.0,1.0,0.0
18021720,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8628470301628113,0.4137296378612518,0.3744028508663177,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6454470753669739,0.6097887754440308,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9246408939361572,0.5057242512702942,0.3546625971794128,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.905966341495514,0.4785650670528412,0.4549529552459717,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7329299449920654,0.2486879378557205,1.133385181427002,284.95758056640625,284.95001220703125,303.14569091796875,296.7637939453125,299.000244140625,297.1937866210937,284.95758056640625,1.0,0.6527283787727356,0.3997810482978821,0.3997810482978821,1.0,1.0,-3.514875650405884,1.0625646114349363,2.452311038970948,0.2697652876377105,0.9471744298934937,0.9471744298934937,0.0,205.2112579345703,217.0,75340.7734375,0.0,3557.574951171875,1.0,278.1499938964844,282.8749694824219,299.77117919921875,304.6659545898437,293.1499938964844,293.1499938964844,278.1499938964844,35569.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621832728385925,1.0,0.0,0.0,3.811279296875,3.811304807662964,9.692478215583833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.7763671875,0.0,1716.7459716796875,1895.4371337890625,0.0,3049.48291015625,0.9411791563034058,1.0,0.0,3.0,1.0,0.0
18021780,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.856241762638092,0.4135922193527221,0.3744814097881317,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.994306743144989,0.643667995929718,0.6102574467658997,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9174886345863342,0.5073079466819763,0.3559081852436065,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8991031646728516,0.4791320860385895,0.4556953608989715,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7279201149940491,0.2487992197275161,1.1348658800125122,284.95068359375,284.95001220703125,303.1400146484375,296.7448425292969,298.98883056640625,297.1888427734375,284.95037841796875,1.0,0.6559410095214844,0.3984585106372833,0.3984585106372833,1.0,1.0,-3.5199732780456543,1.06040620803833,2.459567070007324,0.2667056620121002,0.9452386498451232,0.9452386498451232,0.0,210.2662506103516,220.0,75385.8828125,0.0,3600.120361328125,1.0,278.1499938964844,282.8667907714844,299.7508239746094,304.6524658203125,293.1499938964844,293.1499938964844,278.1499938964844,35789.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633862137794495,1.0,0.0,0.0,3.820298910140991,3.820324659347534,9.738408834891743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.1982421875,0.0,1729.3662109375,1895.4371337890625,0.0,3060.7666015625,0.9432960748672484,1.0,0.0,3.0,1.0,0.0
18021840,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.856241762638092,0.4135922193527221,0.3744814097881317,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.994306743144989,0.643667995929718,0.6102574467658997,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9174886345863342,0.5073079466819763,0.3559081852436065,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8991031646728516,0.4791320860385895,0.4556953608989715,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7279201149940491,0.2487992197275161,1.1348658800125122,284.95068359375,284.95001220703125,303.1400146484375,296.7448425292969,298.98883056640625,297.1888427734375,284.95037841796875,1.0,0.6559410095214844,0.3984585106372833,0.3984585106372833,1.0,1.0,-3.5199732780456543,1.06040620803833,2.459567070007324,0.2667056620121002,0.9452386498451232,0.9452386498451232,0.0,210.2662506103516,220.0,75385.8828125,0.0,3600.120361328125,1.0,278.1499938964844,282.8667907714844,299.7508239746094,304.6524658203125,293.1499938964844,293.1499938964844,278.1499938964844,35789.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633862137794495,1.0,0.0,0.0,3.820298910140991,3.820324659347534,9.738408834891743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.1982421875,0.0,1729.3662109375,1895.4371337890625,0.0,3060.7666015625,0.9432960748672484,1.0,0.0,3.0,1.0,0.0
18021900,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8534355759620667,0.4135089218616485,0.3744880557060241,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9915512800216676,0.6432579159736633,0.6098272800445557,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9145548343658448,0.5081014037132263,0.3565168678760528,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8962170481681824,0.4794000387191772,0.4560326337814331,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7257706522941589,0.2488399446010589,1.135457158088684,284.9483947753906,284.95001220703125,303.1366577148437,296.73590087890625,298.9837341308594,297.18756103515625,284.9482727050781,1.0,0.6572798490524292,0.3977972269058227,0.3977972269058227,1.0,1.0,-3.521592855453491,1.0590088367462158,2.4625840187072754,0.2649382352828979,0.9433371424674988,0.9433371424674988,0.0,212.4700927734375,220.0,75354.1953125,0.0,3617.06201171875,1.0,278.1499938964844,282.8646240234375,299.7406616210937,304.6405944824219,293.1499938964844,293.1499938964844,278.1499938964844,35921.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637620806694031,1.0,0.0,0.0,3.820223569869995,3.820249319076538,9.738024573380244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.05859375,0.0,1730.307373046875,1895.4371337890625,0.0,3064.292724609375,0.9433760046958924,1.0,0.0,3.0,1.0,0.0
18021960,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8509449362754822,0.4134320020675659,0.3744898438453674,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9890840649604796,0.6430445909500122,0.6096141338348389,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9120349884033204,0.5089124441146851,0.3571295738220215,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8936623334884644,0.4796708524227142,0.4563621282577514,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7238487601280212,0.2488804161548614,1.1360023021697998,284.94744873046875,284.95001220703125,303.13299560546875,296.7273254394531,298.9794006347656,297.186767578125,284.9473876953125,1.0,0.6585119366645813,0.3972545862197876,0.3972545862197876,1.0,1.0,-3.523127555847168,1.0579068660736084,2.46522068977356,0.2635044157505035,0.9418764710426332,0.9418764710426332,0.0,214.4836883544922,223.0,75315.7578125,0.0,3632.949951171875,1.0,278.1499938964844,282.86358642578125,299.7309875488281,304.6282043457031,293.1499938964844,293.1499938964844,278.1499938964844,36002.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640259504318237,1.0,0.0,0.0,3.81900691986084,3.819032669067383,9.73182295638253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.392578125,0.0,1729.4742431640625,1895.4371337890625,0.0,3066.76806640625,0.943167209625244,1.0,0.0,3.0,1.0,0.0
18022020,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8466811180114746,0.4133003056049347,0.374495267868042,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9847822189331056,0.6429295539855957,0.6095409393310547,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9079479575157166,0.5105913281440735,0.3583800494670868,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8893115520477295,0.4802266657352447,0.4570151567459106,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7205196619033813,0.2489692121744156,1.1370344161987305,284.947265625,284.95001220703125,303.1247253417969,296.71124267578125,298.97119140625,297.18603515625,284.947265625,1.0,0.6608150005340576,0.3961693048477173,0.3961693048477173,1.0,1.0,-3.5265767574310303,1.0558674335479736,2.470709562301636,0.2607153356075287,0.93990558385849,0.93990558385849,0.0,218.09410095214844,226.0,75234.96875,0.0,3663.192626953125,1.0,278.1499938964844,282.8629150390625,299.7134704589844,304.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36078.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643776774406433,1.0,0.0,0.0,3.8153793811798096,3.815405130386353,9.71334316091088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.44140625,0.0,1725.673583984375,1895.4371337890625,0.0,3070.067626953125,0.942415177822113,1.0,0.0,3.0,1.0,0.0
18022080,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8466811180114746,0.4133003056049347,0.374495267868042,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9847822189331056,0.6429295539855957,0.6095409393310547,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9079479575157166,0.5105913281440735,0.3583800494670868,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8893115520477295,0.4802266657352447,0.4570151567459106,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7205196619033813,0.2489692121744156,1.1370344161987305,284.947265625,284.95001220703125,303.1247253417969,296.71124267578125,298.97119140625,297.18603515625,284.947265625,1.0,0.6608150005340576,0.3961693048477173,0.3961693048477173,1.0,1.0,-3.5265767574310303,1.0558674335479736,2.470709562301636,0.2607153356075287,0.93990558385849,0.93990558385849,0.0,218.09410095214844,226.0,75234.96875,0.0,3663.192626953125,1.0,278.1499938964844,282.8629150390625,299.7134704589844,304.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36078.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643776774406433,1.0,0.0,0.0,3.8153793811798096,3.815405130386353,9.71334316091088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.44140625,0.0,1725.673583984375,1895.4371337890625,0.0,3070.067626953125,0.942415177822113,1.0,0.0,3.0,1.0,0.0
18022140,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8429772257804871,0.4131780564785003,0.3745012879371643,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9809441566467284,0.6430301070213318,0.6097091436386108,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9046493768692015,0.5123613476753235,0.3596807420253753,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8855505585670471,0.480784922838211,0.4576614201068878,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7175754904747009,0.2490662634372711,1.1380441188812256,284.9477844238281,284.95001220703125,303.1151428222656,296.69647216796875,298.9631042480469,297.1860046386719,284.94781494140625,1.0,0.6630027890205383,0.395084023475647,0.395084023475647,1.0,1.0,-3.5303428173065186,1.0539251565933228,2.4764175415039062,0.2579526603221893,0.9387110471725464,0.9387110471725464,0.0,221.3995819091797,229.0,75158.5234375,0.0,3692.438232421875,1.0,278.1499938964844,282.8627319335937,299.697998046875,304.583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646159768104553,1.0,0.0,0.0,3.8116183280944815,3.8116438388824463,9.69420284491207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.0986328125,0.0,1721.26123046875,1895.4371337890625,0.0,3072.302978515625,0.9415869116783142,1.0,0.0,3.0,1.0,0.0
18022200,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8429772257804871,0.4131780564785003,0.3745012879371643,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9809441566467284,0.6430301070213318,0.6097091436386108,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9046493768692015,0.5123613476753235,0.3596807420253753,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8855505585670471,0.480784922838211,0.4576614201068878,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7175754904747009,0.2490662634372711,1.1380441188812256,284.9477844238281,284.95001220703125,303.1151428222656,296.69647216796875,298.9631042480469,297.1860046386719,284.94781494140625,1.0,0.6630027890205383,0.395084023475647,0.395084023475647,1.0,1.0,-3.5303428173065186,1.0539251565933228,2.4764175415039062,0.2579526603221893,0.9387110471725464,0.9387110471725464,0.0,221.3995819091797,229.0,75158.5234375,0.0,3692.438232421875,1.0,278.1499938964844,282.8627319335937,299.697998046875,304.583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646159768104553,1.0,0.0,0.0,3.8116183280944815,3.8116438388824463,9.69420284491207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.0986328125,0.0,1721.26123046875,1895.4371337890625,0.0,3072.302978515625,0.9415869116783142,1.0,0.0,3.0,1.0,0.0
18022260,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8395711779594421,0.413040280342102,0.374492883682251,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.977323353290558,0.6432449221611023,0.6099963188171387,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.901838481426239,0.5142521262168884,0.361054003238678,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8821006417274475,0.4813219010829925,0.4582870900630951,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7148151397705078,0.2491667866706848,1.1390457153320312,284.9484558105469,284.95001220703125,303.1043701171875,296.6830444335937,298.95556640625,297.1865234375,284.948486328125,1.0,0.6651395559310913,0.3940943777561188,0.3940943777561188,1.0,1.0,-3.5342867374420166,1.0523078441619873,2.4819788932800293,0.2554734349250793,0.9380488991737366,0.9380488991737366,0.0,224.56607055664065,232.0,75094.65625,0.0,3721.34619140625,1.0,278.1499938964844,282.8626403808594,299.68414306640625,304.5643005371094,293.1499938964844,293.1499938964844,278.1499938964844,36085.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648041486740112,1.0,0.0,0.0,3.808463096618652,3.808488607406616,9.678159358372795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.38671875,0.0,1717.3848876953125,1895.4371337890625,0.0,3074.068359375,0.9408756494522096,1.0,0.0,3.0,1.0,0.0
18022320,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8395711779594421,0.413040280342102,0.374492883682251,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.977323353290558,0.6432449221611023,0.6099963188171387,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.901838481426239,0.5142521262168884,0.361054003238678,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8821006417274475,0.4813219010829925,0.4582870900630951,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7148151397705078,0.2491667866706848,1.1390457153320312,284.9484558105469,284.95001220703125,303.1043701171875,296.6830444335937,298.95556640625,297.1865234375,284.948486328125,1.0,0.6651395559310913,0.3940943777561188,0.3940943777561188,1.0,1.0,-3.5342867374420166,1.0523078441619873,2.4819788932800293,0.2554734349250793,0.9380488991737366,0.9380488991737366,0.0,224.56607055664065,232.0,75094.65625,0.0,3721.34619140625,1.0,278.1499938964844,282.8626403808594,299.68414306640625,304.5643005371094,293.1499938964844,293.1499938964844,278.1499938964844,36085.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648041486740112,1.0,0.0,0.0,3.808463096618652,3.808488607406616,9.678159358372795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.38671875,0.0,1717.3848876953125,1895.4371337890625,0.0,3074.068359375,0.9408756494522096,1.0,0.0,3.0,1.0,0.0
18022380,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8363710045814514,0.4128898680210113,0.3744688630104065,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.973840355873108,0.6435263156890869,0.6103585362434387,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8993279933929443,0.5162385702133179,0.3624984920024872,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8788654208183289,0.4818376302719116,0.458888441324234,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7121608853340149,0.249266430735588,1.1400315761566162,284.9489440917969,284.95001220703125,303.09234619140625,296.6708374023437,298.94793701171875,297.1874389648437,284.948974609375,1.0,0.6672438383102417,0.3931047320365906,0.3931047320365906,1.0,1.0,-3.5383410453796387,1.0507265329360962,2.487614393234253,0.2530040740966797,0.9376655220985411,0.9376655220985411,0.0,227.6477508544922,235.0,75042.78125,0.0,3750.077880859375,1.0,278.1499938964844,282.8623352050781,299.6718444824219,304.54791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36069.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649879693984985,1.0,0.0,0.0,3.8061022758483887,3.806127786636353,9.666164260124788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.1767578125,0.0,1714.41552734375,1895.4371337890625,0.0,3075.792724609375,0.9403350949287416,1.0,0.0,3.0,1.0,0.0
18022440,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8363710045814514,0.4128898680210113,0.3744688630104065,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.973840355873108,0.6435263156890869,0.6103585362434387,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8993279933929443,0.5162385702133179,0.3624984920024872,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8788654208183289,0.4818376302719116,0.458888441324234,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7121608853340149,0.249266430735588,1.1400315761566162,284.9489440917969,284.95001220703125,303.09234619140625,296.6708374023437,298.94793701171875,297.1874389648437,284.948974609375,1.0,0.6672438383102417,0.3931047320365906,0.3931047320365906,1.0,1.0,-3.5383410453796387,1.0507265329360962,2.487614393234253,0.2530040740966797,0.9376655220985411,0.9376655220985411,0.0,227.6477508544922,235.0,75042.78125,0.0,3750.077880859375,1.0,278.1499938964844,282.8623352050781,299.6718444824219,304.54791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36069.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649879693984985,1.0,0.0,0.0,3.8061022758483887,3.806127786636353,9.666164260124788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.1767578125,0.0,1714.41552734375,1895.4371337890625,0.0,3075.792724609375,0.9403350949287416,1.0,0.0,3.0,1.0,0.0
18022500,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8348220586776733,0.4128125309944153,0.3744540810585022,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9721184968948364,0.6436755657196045,0.6105501055717468,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8981358408927917,0.5172508955001831,0.3632354736328125,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8773009181022644,0.4820907413959503,0.4591837227344513,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7108479738235474,0.2493148446083068,1.140516996383667,284.9491271972656,284.95001220703125,303.0859069824219,296.6651916503906,298.94403076171875,297.1879577636719,284.9491577148437,1.0,0.6682892441749573,0.3926098942756653,0.3926098942756653,1.0,1.0,-3.540379524230957,1.049935817718506,2.490443706512451,0.2517660558223724,0.9375206232070924,0.9375206232070924,0.0,229.17608642578125,235.0,75020.203125,0.0,3764.42041015625,1.0,278.1499938964844,282.86212158203125,299.6661682128906,304.5404052734375,293.1499938964844,293.1499938964844,278.1499938964844,36061.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650739789009094,1.0,0.0,0.0,3.80512809753418,3.805153608322144,9.661216608947143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.7607421875,0.0,1713.18310546875,1895.4371337890625,0.0,3076.599853515625,0.9401111006736756,1.0,0.0,3.0,1.0,0.0
18022560,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8333023190498352,0.412734180688858,0.3744379878044128,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9704058766365052,0.6438283324241638,0.6107461452484131,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8969790935516357,0.518273651599884,0.3639803528785705,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8757675290107727,0.4823412299156189,0.4594760537147522,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7095393538475037,0.2493622601032257,1.1409974098205566,284.9493103027344,284.95001220703125,303.07916259765625,296.6598205566406,298.9402160644531,297.18853759765625,284.9493408203125,1.0,0.6693310141563416,0.3921432495117187,0.3921432495117187,1.0,1.0,-3.542421340942383,1.0492230653762815,2.49319839477539,0.2506046295166015,0.9374335408210754,0.9374335408210754,0.0,230.6988067626953,238.0,75000.9296875,0.0,3778.7529296875,1.0,278.1499938964844,282.8619079589844,299.6607666015625,304.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,36053.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651573061943054,1.0,0.0,0.0,3.8043179512023926,3.804343461990357,9.657103419158377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.96484375,0.0,1712.143310546875,1895.4371337890625,0.0,3077.38134765625,0.9399237632751464,1.0,0.0,3.0,1.0,0.0
18022620,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8303389549255371,0.4125740528106689,0.3744020462036133,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9670008420944214,0.6441383361816406,0.6111449003219604,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8947607278823853,0.5203498005867004,0.3654926121234894,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8727839589118958,0.4828338623046875,0.4600521028041839,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7069329619407654,0.2494526952505111,1.1419378519058228,284.9495849609375,284.95001220703125,303.0648498535156,296.64996337890625,298.93243408203125,297.1897277832031,284.9496154785156,1.0,0.6714045405387878,0.3912099301815033,0.3912099301815033,1.0,1.0,-3.546501398086548,1.0477988719940186,2.4987025260925293,0.2482821345329284,0.9373315572738647,0.9373315572738647,0.0,233.73243713378903,241.0,74969.34375,0.0,3807.38427734375,1.0,278.1499938964844,282.8614196777344,299.65087890625,304.52081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653228878974915,1.0,0.0,0.0,3.803107738494873,3.803133249282837,9.6509597824479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.7978515625,0.0,1710.572509765625,1895.4371337890625,0.0,3078.9345703125,0.9396418929100036,1.0,0.0,3.0,1.0,0.0
18022680,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8303389549255371,0.4125740528106689,0.3744020462036133,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9670008420944214,0.6441383361816406,0.6111449003219604,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8947607278823853,0.5203498005867004,0.3654926121234894,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8727839589118958,0.4828338623046875,0.4600521028041839,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7069329619407654,0.2494526952505111,1.1419378519058228,284.9495849609375,284.95001220703125,303.0648498535156,296.64996337890625,298.93243408203125,297.1897277832031,284.9496154785156,1.0,0.6714045405387878,0.3912099301815033,0.3912099301815033,1.0,1.0,-3.546501398086548,1.0477988719940186,2.4987025260925293,0.2482821345329284,0.9373315572738647,0.9373315572738647,0.0,233.73243713378903,241.0,74969.34375,0.0,3807.38427734375,1.0,278.1499938964844,282.8614196777344,299.65087890625,304.52081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653228878974915,1.0,0.0,0.0,3.803107738494873,3.803133249282837,9.6509597824479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.7978515625,0.0,1710.572509765625,1895.4371337890625,0.0,3078.9345703125,0.9396418929100036,1.0,0.0,3.0,1.0,0.0
18022740,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8274590373039246,0.4124093353748321,0.3743618726730346,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9636106491088868,0.6444466710090637,0.6115440726280212,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8926481604576111,0.5224594473838806,0.3670288026332855,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8698973059654236,0.4833163321018219,0.4606182873249054,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.704380214214325,0.2495369762182235,1.1428508758544922,284.94976806640625,284.95001220703125,303.0494079589844,296.64117431640625,298.9243469238281,297.1909484863281,284.94976806640625,1.0,0.6734668016433716,0.3902766108512878,0.3902766108512878,1.0,1.0,-3.550560474395752,1.0463582277297974,2.504202127456665,0.2459456175565719,0.9372798800468444,0.9372798800468444,0.0,236.75909423828125,244.0,74944.796875,0.0,3835.983642578125,1.0,278.1499938964844,282.8609313964844,299.6420593261719,304.50982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36026.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654777407646179,1.0,0.0,0.0,3.802278757095337,3.802304267883301,9.6467533694522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.099609375,0.0,1709.486083984375,1895.4371337890625,0.0,3080.38720703125,0.9394476413726808,1.0,0.0,3.0,1.0,0.0
18022800,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8274590373039246,0.4124093353748321,0.3743618726730346,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9636106491088868,0.6444466710090637,0.6115440726280212,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8926481604576111,0.5224594473838806,0.3670288026332855,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8698973059654236,0.4833163321018219,0.4606182873249054,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.704380214214325,0.2495369762182235,1.1428508758544922,284.94976806640625,284.95001220703125,303.0494079589844,296.64117431640625,298.9243469238281,297.1909484863281,284.94976806640625,1.0,0.6734668016433716,0.3902766108512878,0.3902766108512878,1.0,1.0,-3.550560474395752,1.0463582277297974,2.504202127456665,0.2459456175565719,0.9372798800468444,0.9372798800468444,0.0,236.75909423828125,244.0,74944.796875,0.0,3835.983642578125,1.0,278.1499938964844,282.8609313964844,299.6420593261719,304.50982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36026.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654777407646179,1.0,0.0,0.0,3.802278757095337,3.802304267883301,9.6467533694522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.099609375,0.0,1709.486083984375,1895.4371337890625,0.0,3080.38720703125,0.9394476413726808,1.0,0.0,3.0,1.0,0.0
18022860,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8246480226516724,0.4122386276721954,0.3743164539337158,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9602314829826356,0.6447468996047974,0.6119371652603149,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8906313180923462,0.5246014595031738,0.3685879707336426,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8670979738235474,0.4837871193885803,0.4611735343933105,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7018823623657227,0.2496139705181121,1.1437315940856934,284.9497985839844,284.95001220703125,303.0328674316406,296.6334533691406,298.9156494140625,297.1921691894531,284.9498291015625,1.0,0.675517737865448,0.3892832696437835,0.3892832696437835,1.0,1.0,-3.554581880569458,1.044719934463501,2.509861946105957,0.243417277932167,0.9371888041496276,0.9371888041496276,0.0,239.7821655273437,247.0,74923.359375,0.0,3864.530029296875,1.0,278.1499938964844,282.8603820800781,299.63427734375,304.5002136230469,293.1499938964844,293.1499938964844,278.1499938964844,36020.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656211495399475,1.0,0.0,0.0,3.801626205444336,3.8016517162323,9.643442808737746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.2294921875,0.0,1708.6529541015625,1895.4371337890625,0.0,3081.732421875,0.9392961263656616,1.0,0.0,3.0,1.0,0.0
18022920,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8246480226516724,0.4122386276721954,0.3743164539337158,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9602314829826356,0.6447468996047974,0.6119371652603149,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8906313180923462,0.5246014595031738,0.3685879707336426,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8670979738235474,0.4837871193885803,0.4611735343933105,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7018823623657227,0.2496139705181121,1.1437315940856934,284.9497985839844,284.95001220703125,303.0328674316406,296.6334533691406,298.9156494140625,297.1921691894531,284.9498291015625,1.0,0.675517737865448,0.3892832696437835,0.3892832696437835,1.0,1.0,-3.554581880569458,1.044719934463501,2.509861946105957,0.243417277932167,0.9371888041496276,0.9371888041496276,0.0,239.7821655273437,247.0,74923.359375,0.0,3864.530029296875,1.0,278.1499938964844,282.8603820800781,299.63427734375,304.5002136230469,293.1499938964844,293.1499938964844,278.1499938964844,36020.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656211495399475,1.0,0.0,0.0,3.801626205444336,3.8016517162323,9.643442808737746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.2294921875,0.0,1708.6529541015625,1895.4371337890625,0.0,3081.732421875,0.9392961263656616,1.0,0.0,3.0,1.0,0.0
18022980,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8218931555747986,0.4120624959468841,0.3742663860321045,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.956862449645996,0.6450372934341431,0.6123219132423401,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8886982202529907,0.5267691612243652,0.3701652884483337,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8643792271614075,0.4842476546764374,0.4617193937301636,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6994355320930481,0.2496847808361053,1.1445852518081665,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.9066772460937,297.193359375,284.9498596191406,1.0,0.6775586605072021,0.3882899284362793,0.3882899284362793,1.0,1.0,-3.558565139770508,1.0430529117584229,2.515512228012085,0.2408664971590042,0.9371238946914672,0.9371238946914672,0.0,242.80538940429688,250.0,74905.875,0.0,3893.042236328125,1.0,278.1499938964844,282.85992431640625,299.6273803710937,304.49169921875,293.1499938964844,293.1499938964844,278.1499938964844,36015.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657400012016296,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640854159442824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.2607421875,0.0,1708.001708984375,1895.4371337890625,0.0,3082.84765625,0.939177930355072,1.0,0.0,3.0,1.0,0.0
18023040,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8218931555747986,0.4120624959468841,0.3742663860321045,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.956862449645996,0.6450372934341431,0.6123219132423401,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8886982202529907,0.5267691612243652,0.3701652884483337,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8643792271614075,0.4842476546764374,0.4617193937301636,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6994355320930481,0.2496847808361053,1.1445852518081665,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.9066772460937,297.193359375,284.9498596191406,1.0,0.6775586605072021,0.3882899284362793,0.3882899284362793,1.0,1.0,-3.558565139770508,1.0430529117584229,2.515512228012085,0.2408664971590042,0.9371238946914672,0.9371238946914672,0.0,242.80538940429688,250.0,74905.875,0.0,3893.042236328125,1.0,278.1499938964844,282.85992431640625,299.6273803710937,304.49169921875,293.1499938964844,293.1499938964844,278.1499938964844,36015.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657400012016296,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640854159442824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.2607421875,0.0,1708.001708984375,1895.4371337890625,0.0,3082.84765625,0.939177930355072,1.0,0.0,3.0,1.0,0.0
